time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.071120299398899,-1757.6317138671875,304.14971923828125,0.6628497838973999,0.1224534958600997,0.1118229702115058,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026349142193794,-1817.8812255859373,304.1650390625,0.7304782867431641,0.1623153388500213,0.1155203133821487,293.1941833496094,297.1499938964844,293.1499938964844,0.3351063728332519,-6332.88037109375,304.119873046875,0.9990000128746032,0.4753793478012085,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.006937260273844,-2425.65478515625,299.76373291015625,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435852050781,1.0,0.2576510608196258,0.7627401351928711,0.7627401351928711,1.0,1.0,-1.0962601900100708,0.4451189339160919,0.6511412262916565,0.2368414103984832,0.0,0.0,0.4564413130283355,53.64035034179688,64.0,-21.198110580444336,-10354.2509765625,174.80633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92584228515625,307.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.828125,18000.0,0.0,0.0,0.2302246540784835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842495381832123,0.3842544853687286,-4.9282498366665095e-06,0.0,0.000233648752328,0.0,0.0,19.225980758666992,0.0,0.0,0.0,0.3308477699756622,4.0,0.0,1.0
657780,293.1562194824219,297.1499938964844,293.1499938964844,0.0710776671767234,-1757.018798828125,304.14990234375,0.6570620536804199,0.1221794113516807,0.1116721853613853,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995600968599319,-1774.01611328125,304.1651306152344,0.7192863821983337,0.1580540239810943,0.1126206144690513,293.2126770019531,297.1499938964844,293.1499938964844,0.345556765794754,-6491.15673828125,304.112548828125,0.9990000128746032,0.4705096483230591,0.4137552082538605,293.312744140625,297.1499938964844,293.1499938964844,0.0068914368748664,-2415.16845703125,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.13092041015625,1.0,0.2615993320941925,0.7624676823616028,0.7624676823616028,1.0,1.0,-1.105089783668518,0.4490670561790466,0.6560227274894714,0.2387555241584777,0.0,0.0,0.4597085118293762,55.924312591552734,52.0,-18.01665687561035,-10401.2890625,181.72760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8481750488281,307.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.126953125,18000.0,0.0,0.0,0.2280369251966476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881442844867706,0.3881492018699646,-4.940507096762303e-06,0.0,0.000231428493862,0.0,0.0,19.50639533996582,0.0,0.0,0.0,0.3319463431835174,4.0,0.0,1.0
657840,293.1562194824219,297.1499938964844,293.1499938964844,0.0710776671767234,-1757.018798828125,304.14990234375,0.6570620536804199,0.1221794113516807,0.1116721853613853,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995600968599319,-1774.01611328125,304.1651306152344,0.7192863821983337,0.1580540239810943,0.1126206144690513,293.2126770019531,297.1499938964844,293.1499938964844,0.345556765794754,-6491.15673828125,304.112548828125,0.9990000128746032,0.4705096483230591,0.4137552082538605,293.312744140625,297.1499938964844,293.1499938964844,0.0068914368748664,-2415.16845703125,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.13092041015625,1.0,0.2615993320941925,0.7624676823616028,0.7624676823616028,1.0,1.0,-1.105089783668518,0.4490670561790466,0.6560227274894714,0.2387555241584777,0.0,0.0,0.4597085118293762,55.924312591552734,52.0,-18.01665687561035,-10401.2890625,181.72760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8481750488281,307.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.126953125,18000.0,0.0,0.0,0.2280369251966476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881442844867706,0.3881492018699646,-4.940507096762303e-06,0.0,0.000231428493862,0.0,0.0,19.50639533996582,0.0,0.0,0.0,0.3319463431835174,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709942504763603,-1755.544189453125,304.1500549316406,0.6564452648162842,0.1220384016633033,0.111547976732254,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4749766886234283,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979616045951843,-1751.0531005859375,304.1653137207031,0.7158491611480713,0.1559194773435592,0.1111326739192009,293.22100830078125,297.1499938964844,293.1499938964844,0.3467290997505188,-6506.22265625,304.1173400878906,0.9990000128746032,0.4680774807929992,0.4144405424594879,293.3135986328125,297.1499938964844,293.1499938964844,0.0068615088239312,-2407.587646484375,299.6669616699219,0.4749766886234283,0.050000000745058,0.2335662543773651,291.1282043457031,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,294.2103271484375,291.1284484863281,1.0,0.2612998187541961,0.762331485748291,0.762331485748291,1.0,1.0,-1.1040246486663818,0.4486015141010284,0.655423104763031,0.23840993642807,0.0,0.0,0.4615934193134308,56.05942153930664,52.0,-8.568792343139648,-10400.541015625,181.6578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901916503906,307.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.935546875,18000.0,0.0,0.0,0.2272771149873733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907900750637054,0.3907950222492218,-4.950110451318324e-06,0.0,0.000230657387874,0.0,0.0,19.70263671875,0.0,0.0,0.0,0.3327066600322723,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708239153027534,-1752.3505859375,304.1503601074219,0.6575238108634949,0.1219132095575332,0.1114072725176811,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4761229455471039,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.0962613373994827,-1726.420654296875,304.1656188964844,0.714094877243042,0.153796300292015,0.1096303984522819,293.2254943847656,297.1499938964844,293.1499938964844,0.3444519340991974,-6468.009765625,304.1274719238281,0.9990000128746032,0.4662913680076599,0.4119213223457336,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235197104513,-2396.73046875,299.638671875,0.4761229455471039,0.050000000745058,0.2334621846675872,291.1347045898437,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,294.220703125,291.1372375488281,1.0,0.2597891986370086,0.7621774077415466,0.7621774077415466,1.0,1.0,-1.0988800525665283,0.4463467299938202,0.6525332927703857,0.2370127439498901,0.0,0.0,0.4620181918144226,55.42864990234375,40.0,10.016578674316406,-10372.9150390625,178.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72784423828125,307.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.720703125,18000.0,0.0,0.0,0.2266832441091537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926546275615692,0.3926595747470855,-4.959906164003769e-06,0.0,0.0002300546766491,0.0,0.0,19.85234260559082,0.0,0.0,0.0,0.3332588076591491,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704038739204406,-1744.3931884765625,304.15093994140625,0.6638103723526001,0.1217421516776084,0.1111277565360069,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927643254399299,-1675.4970703125,304.1662292480469,0.714642345905304,0.1496067643165588,0.1066131964325904,293.2221069335937,297.1499938964844,293.1499938964844,0.3323195278644562,-6275.81640625,304.1553955078125,0.9990000128746032,0.4650319814682007,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.006733760703355,-2369.8779296875,299.5878601074219,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614685058594,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.2052001953125,291.1645202636719,1.0,0.2536115944385528,0.7618691325187683,0.7618691325187683,1.0,1.0,-1.079475164413452,0.4378493428230285,0.6416258811950684,0.231914609670639,0.0,0.0,0.4587398469448089,52.492794036865234,28.0,31.2773494720459,-10223.037109375,167.78343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195068359375,307.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.42578125,18000.0,0.0,0.0,0.2256850749254226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903008997440338,0.3903058767318725,-4.960844762535999e-06,0.0,0.0002290416596224,0.0,0.0,19.710533142089844,0.0,0.0,0.0,0.3327040374279022,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704038739204406,-1744.3931884765625,304.15093994140625,0.6638103723526001,0.1217421516776084,0.1111277565360069,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927643254399299,-1675.4970703125,304.1662292480469,0.714642345905304,0.1496067643165588,0.1066131964325904,293.2221069335937,297.1499938964844,293.1499938964844,0.3323195278644562,-6275.81640625,304.1553955078125,0.9990000128746032,0.4650319814682007,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.006733760703355,-2369.8779296875,299.5878601074219,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614685058594,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.2052001953125,291.1645202636719,1.0,0.2536115944385528,0.7618691325187683,0.7618691325187683,1.0,1.0,-1.079475164413452,0.4378493428230285,0.6416258811950684,0.231914609670639,0.0,0.0,0.4587398469448089,52.492794036865234,28.0,31.2773494720459,-10223.037109375,167.78343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195068359375,307.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.42578125,18000.0,0.0,0.0,0.2256850749254226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903008997440338,0.3903058767318725,-4.960844762535999e-06,0.0,0.0002290416596224,0.0,0.0,19.710533142089844,0.0,0.0,0.0,0.3327040374279022,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700196027755737,-1737.08056640625,304.1512451171875,0.6757053732872009,0.1217205896973609,0.1109115108847618,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.4902941286563873,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892963707447052,-1624.9228515625,304.1665954589844,0.7202239036560059,0.1455457210540771,0.1036277040839195,293.2023620605469,297.1499938964844,293.1499938964844,0.3118087649345398,-5955.26904296875,304.1878356933594,0.9990000128746032,0.4671799540519714,0.3791505396366119,293.31573486328125,297.1499938964844,293.1499938964844,0.006636660080403,-2340.355224609375,299.5404663085937,0.4902941286563873,0.050000000745058,0.2321661859750747,291.1907653808594,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1474914550781,291.1943359375,1.0,0.2438851147890091,0.76156085729599,0.76156085729599,1.0,1.0,-1.0498692989349363,0.4249554872512817,0.6249138712882996,0.2241994589567184,0.0,0.0,0.451392114162445,47.81674957275391,31.0,40.65414810180664,-9989.123046875,151.07359313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.130859375,18000.0,0.0,0.0,0.2244371771812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819180428981781,0.381922960281372,-4.935773631586926e-06,0.0,0.0002277752064401,0.0,0.0,19.11058616638184,0.0,0.0,0.0,0.3303564190864563,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700196027755737,-1737.08056640625,304.1512451171875,0.6757053732872009,0.1217205896973609,0.1109115108847618,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.4902941286563873,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892963707447052,-1624.9228515625,304.1665954589844,0.7202239036560059,0.1455457210540771,0.1036277040839195,293.2023620605469,297.1499938964844,293.1499938964844,0.3118087649345398,-5955.26904296875,304.1878356933594,0.9990000128746032,0.4671799540519714,0.3791505396366119,293.31573486328125,297.1499938964844,293.1499938964844,0.006636660080403,-2340.355224609375,299.5404663085937,0.4902941286563873,0.050000000745058,0.2321661859750747,291.1907653808594,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1474914550781,291.1943359375,1.0,0.2438851147890091,0.76156085729599,0.76156085729599,1.0,1.0,-1.0498692989349363,0.4249554872512817,0.6249138712882996,0.2241994589567184,0.0,0.0,0.451392114162445,47.81674957275391,31.0,40.65414810180664,-9989.123046875,151.07359313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.130859375,18000.0,0.0,0.0,0.2244371771812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819180428981781,0.381922960281372,-4.935773631586926e-06,0.0,0.0002277752064401,0.0,0.0,19.11058616638184,0.0,0.0,0.0,0.3303564190864563,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698517337441444,-1733.8406982421875,304.1510925292969,0.6852056384086609,0.1218188032507896,0.1108686849474906,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.4968384802341461,0.050000000745058,0.0488277561962604,293.3098449707031,297.1499938964844,293.1499938964844,0.086055114865303,-1577.8509521484375,304.1664428710937,0.7228865623474121,0.1416101306676864,0.1007745787501335,293.17437744140625,297.1499938964844,293.1499938964844,0.2965923845767975,-5720.2373046875,304.1999816894531,0.9990000128746032,0.4715241193771362,0.3643955886363983,293.3148803710937,297.1499938964844,293.1499938964844,0.0065547013655304,-2315.8876953125,299.492919921875,0.4968384802341461,0.050000000745058,0.2316178530454635,291.2113037109375,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113647460937,1.0,0.2373365014791488,0.7616042494773865,0.7616042494773865,1.0,1.0,-1.0278801918029783,0.4155361652374267,0.6123440265655518,0.2183006107807159,0.0,0.0,0.4414657950401306,44.58259201049805,34.0,20.497703552246094,-9764.3818359375,139.5900115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887756347656,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.88671875,18000.0,0.0,0.0,0.2225430160760879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686932623386383,0.3686981499195099,-4.889215688308468e-06,0.0,0.0002258528693346,0.0,0.0,18.160289764404297,0.0,0.0,0.0,0.3266179859638214,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698517337441444,-1733.8406982421875,304.1510925292969,0.6852056384086609,0.1218188032507896,0.1108686849474906,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.4968384802341461,0.050000000745058,0.0488277561962604,293.3098449707031,297.1499938964844,293.1499938964844,0.086055114865303,-1577.8509521484375,304.1664428710937,0.7228865623474121,0.1416101306676864,0.1007745787501335,293.17437744140625,297.1499938964844,293.1499938964844,0.2965923845767975,-5720.2373046875,304.1999816894531,0.9990000128746032,0.4715241193771362,0.3643955886363983,293.3148803710937,297.1499938964844,293.1499938964844,0.0065547013655304,-2315.8876953125,299.492919921875,0.4968384802341461,0.050000000745058,0.2316178530454635,291.2113037109375,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113647460937,1.0,0.2373365014791488,0.7616042494773865,0.7616042494773865,1.0,1.0,-1.0278801918029783,0.4155361652374267,0.6123440265655518,0.2183006107807159,0.0,0.0,0.4414657950401306,44.58259201049805,34.0,20.497703552246094,-9764.3818359375,139.5900115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887756347656,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.88671875,18000.0,0.0,0.0,0.2225430160760879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686932623386383,0.3686981499195099,-4.889215688308468e-06,0.0,0.0002258528693346,0.0,0.0,18.160289764404297,0.0,0.0,0.0,0.3266179859638214,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699436664581298,-1735.6107177734375,304.15057373046875,0.6914547681808472,0.1219808235764503,0.1109383180737495,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.501027524471283,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831144452095031,-1535.5545654296875,304.1658630371094,0.72227543592453,0.1377854198217392,0.0980352237820625,293.1509094238281,297.1499938964844,293.1499938964844,0.2874525785446167,-5581.453125,304.19830322265625,0.9990000128746032,0.4756811857223511,0.3554522097110748,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921337179839,-2298.886474609375,299.4384460449219,0.501027524471283,0.050000000745058,0.2312961369752884,291.20623779296875,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.2331531941890716,0.761647641658783,0.761647641658783,1.0,1.0,-1.013471245765686,0.4094329178333282,0.6040383577346802,0.2143236249685287,0.0,0.0,0.4342139065265655,42.66447830200195,37.0,-1.8382772207260127,-9607.7392578125,132.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510925292969,307.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.49609375,18000.0,0.0,0.0,0.2200472056865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579608798027038,0.3579657077789306,-4.8437577788718045e-06,0.0,0.0002233199338661,0.0,0.0,17.382749557495117,0.0,0.0,0.0,0.3235106766223907,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699436664581298,-1735.6107177734375,304.15057373046875,0.6914547681808472,0.1219808235764503,0.1109383180737495,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.501027524471283,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831144452095031,-1535.5545654296875,304.1658630371094,0.72227543592453,0.1377854198217392,0.0980352237820625,293.1509094238281,297.1499938964844,293.1499938964844,0.2874525785446167,-5581.453125,304.19830322265625,0.9990000128746032,0.4756811857223511,0.3554522097110748,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921337179839,-2298.886474609375,299.4384460449219,0.501027524471283,0.050000000745058,0.2312961369752884,291.20623779296875,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.2331531941890716,0.761647641658783,0.761647641658783,1.0,1.0,-1.013471245765686,0.4094329178333282,0.6040383577346802,0.2143236249685287,0.0,0.0,0.4342139065265655,42.66447830200195,37.0,-1.8382772207260127,-9607.7392578125,132.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510925292969,307.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.49609375,18000.0,0.0,0.0,0.2200472056865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579608798027038,0.3579657077789306,-4.8437577788718045e-06,0.0,0.0002233199338661,0.0,0.0,17.382749557495117,0.0,0.0,0.0,0.3235106766223907,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700232908129692,-1737.119873046875,304.1503295898437,0.6935067176818848,0.1220714300870895,0.1109984889626503,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5023610591888428,0.050000000745058,0.0487393923103809,293.3080749511719,297.1499938964844,293.1499938964844,0.0816888064146041,-1515.13037109375,304.1655578613281,0.7209336161613464,0.1359041482210159,0.0967000126838684,293.14166259765625,297.1499938964844,293.1499938964844,0.2845676243305206,-5538.578125,304.1947631835937,0.9990000128746032,0.4774869382381439,0.3526982069015503,293.3124389648437,297.1499938964844,293.1499938964844,0.0064643071964383,-2291.489013671875,299.4110412597656,0.5023610591888428,0.050000000745058,0.2311986982822418,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,294.0223999023437,291.2006530761719,1.0,0.2318125665187835,0.7616693377494812,0.7616693377494812,1.0,1.0,-1.0084928274154663,0.4073501229286194,0.6011427044868469,0.2128945738077163,0.0,0.0,0.4311858415603637,42.074310302734375,37.0,-8.012007713317871,-9549.9951171875,130.3950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865234375,307.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.427734375,18000.0,0.0,0.0,0.2186546921730041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536350429058075,0.3536398708820343,-4.825558789889328e-06,0.0,0.0002219067100668,0.0,0.0,17.074804306030273,0.0,0.0,0.0,0.3222655057907104,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701196491718292,-1738.945068359375,304.15008544921875,0.6948932409286499,0.1221614107489585,0.111067458987236,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5032231211662292,0.050000000745058,0.048726387321949,293.307373046875,297.1499938964844,293.1499938964844,0.0802864581346511,-1495.1031494140625,304.165283203125,0.7189466953277588,0.1340358704328537,0.0953812822699546,293.1342163085937,297.1499938964844,293.1499938964844,0.2826842069625854,-5511.439453125,304.1900329589844,0.9990000128746032,0.4790553152561188,0.3509422838687897,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382548443973,-2284.696533203125,299.3832702636719,0.5032231211662292,0.050000000745058,0.2311369925737381,291.1962890625,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,294.01300048828125,291.1947021484375,1.0,0.230905681848526,0.7616968750953674,0.7616968750953674,1.0,1.0,-1.0047945976257324,0.4058224558830261,0.5989721417427063,0.2117892950773239,0.0,0.0,0.4286611378192901,41.69207000732422,40.0,-12.99471664428711,-9503.1591796875,128.8391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72039794921875,307.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.470703125,18000.0,0.0,0.0,0.2172078937292099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499218225479126,0.3499266505241394,-4.8098568186105695e-06,0.0,0.0002204384072683,0.0,0.0,16.812503814697266,0.0,0.0,0.0,0.3212042152881622,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703369751572609,-1743.064697265625,304.14971923828125,0.6958532929420471,0.1223227754235267,0.1112127229571342,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5036699175834656,0.050000000745058,0.0487197451293468,293.3060607910156,297.1499938964844,293.1499938964844,0.077520839869976,-1455.7965087890625,304.164794921875,0.7131183743476868,0.1303174942731857,0.0927761495113372,293.12469482421875,297.1499938964844,293.1499938964844,0.2815485298633575,-5498.3544921875,304.1785583496094,0.9990000128746032,0.4813994467258453,0.3500398099422455,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901166431605,-2272.428955078125,299.3265380859375,0.5036699175834656,0.050000000745058,0.2311054915189743,291.18231201171875,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302208095788955,0.7617518901824951,0.7617518901824951,1.0,1.0,-1.0007115602493286,0.4041976928710937,0.5965139269828796,0.2104168832302093,0.0,0.0,0.4252660572528839,41.4622688293457,43.0,-18.84808349609375,-9441.1982421875,127.45968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2109375,18000.0,0.0,0.0,0.2142819464206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446493744850158,0.3446541428565979,-4.78637230116874e-06,0.0,0.0002174689288949,0.0,0.0,16.439964294433594,0.0,0.0,0.0,0.3196878135204315,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703369751572609,-1743.064697265625,304.14971923828125,0.6958532929420471,0.1223227754235267,0.1112127229571342,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5036699175834656,0.050000000745058,0.0487197451293468,293.3060607910156,297.1499938964844,293.1499938964844,0.077520839869976,-1455.7965087890625,304.164794921875,0.7131183743476868,0.1303174942731857,0.0927761495113372,293.12469482421875,297.1499938964844,293.1499938964844,0.2815485298633575,-5498.3544921875,304.1785583496094,0.9990000128746032,0.4813994467258453,0.3500398099422455,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901166431605,-2272.428955078125,299.3265380859375,0.5036699175834656,0.050000000745058,0.2311054915189743,291.18231201171875,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302208095788955,0.7617518901824951,0.7617518901824951,1.0,1.0,-1.0007115602493286,0.4041976928710937,0.5965139269828796,0.2104168832302093,0.0,0.0,0.4252660572528839,41.4622688293457,43.0,-18.84808349609375,-9441.1982421875,127.45968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2109375,18000.0,0.0,0.0,0.2142819464206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446493744850158,0.3446541428565979,-4.78637230116874e-06,0.0,0.0002174689288949,0.0,0.0,16.439964294433594,0.0,0.0,0.0,0.3196878135204315,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705475434660911,-1747.0614013671875,304.1494445800781,0.6946923732757568,0.122437797486782,0.1113427728414535,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5026547908782959,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747593566775322,-1416.80517578125,304.1644897460937,0.7047654390335083,0.1265966147184372,0.0901907384395599,293.1219177246094,297.1499938964844,293.1499938964844,0.2833940088748932,-5531.62109375,304.1659545898437,0.9990000128746032,0.4826163351535797,0.352098137140274,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449316658079,-2261.033447265625,299.2686462402344,0.5026547908782959,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.0102844238281,291.1657409667969,1.0,0.2308117300271988,0.7618069648742676,0.7618069648742676,1.0,1.0,-1.0003390312194824,0.4041714668273926,0.5961676239967346,0.2099835276603698,0.0,0.0,0.4239158630371094,41.83595275878906,46.0,-20.446916580200195,-9414.455078125,128.00604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.2178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.2115277051925659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421113193035126,0.3421160876750946,-4.773249202116858e-06,0.0,0.0002146737242583,0.0,0.0,16.256542205810547,0.0,0.0,0.0,0.3189320266246795,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705475434660911,-1747.0614013671875,304.1494445800781,0.6946923732757568,0.122437797486782,0.1113427728414535,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5026547908782959,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747593566775322,-1416.80517578125,304.1644897460937,0.7047654390335083,0.1265966147184372,0.0901907384395599,293.1219177246094,297.1499938964844,293.1499938964844,0.2833940088748932,-5531.62109375,304.1659545898437,0.9990000128746032,0.4826163351535797,0.352098137140274,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449316658079,-2261.033447265625,299.2686462402344,0.5026547908782959,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.0102844238281,291.1657409667969,1.0,0.2308117300271988,0.7618069648742676,0.7618069648742676,1.0,1.0,-1.0003390312194824,0.4041714668273926,0.5961676239967346,0.2099835276603698,0.0,0.0,0.4239158630371094,41.83595275878906,46.0,-20.446916580200195,-9414.455078125,128.00604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.2178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.2115277051925659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421113193035126,0.3421160876750946,-4.773249202116858e-06,0.0,0.0002146737242583,0.0,0.0,16.256542205810547,0.0,0.0,0.0,0.3189320266246795,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707234218716621,-1750.416748046875,304.1493530273437,0.691792368888855,0.1224876642227172,0.1114353165030479,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719672888517379,-1377.672607421875,304.164306640625,0.694434404373169,0.1228518262505531,0.0876047983765602,293.1251220703125,297.1499938964844,293.1499938964844,0.2876827418804168,-5602.42626953125,304.15350341796875,0.9990000128746032,0.4826869964599609,0.3565556704998016,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011385500431,-2249.95947265625,299.2095031738281,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.1516418457031,1.0,0.2324351668357849,0.7617299556732178,0.7617299556732178,1.0,1.0,-1.0029252767562866,0.4053908884525299,0.5975343585014343,0.2103180587291717,0.0,0.0,0.4244381189346313,42.7066650390625,49.0,-19.821195602416992,-9414.939453125,130.11758422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.209174633026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420304358005523,0.3420352041721344,-4.769343831867445e-06,0.0,0.0002122856676578,0.0,0.0,16.23990249633789,0.0,0.0,0.0,0.318853348493576,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707234218716621,-1750.416748046875,304.1493530273437,0.691792368888855,0.1224876642227172,0.1114353165030479,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719672888517379,-1377.672607421875,304.164306640625,0.694434404373169,0.1228518262505531,0.0876047983765602,293.1251220703125,297.1499938964844,293.1499938964844,0.2876827418804168,-5602.42626953125,304.15350341796875,0.9990000128746032,0.4826869964599609,0.3565556704998016,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011385500431,-2249.95947265625,299.2095031738281,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.1516418457031,1.0,0.2324351668357849,0.7617299556732178,0.7617299556732178,1.0,1.0,-1.0029252767562866,0.4053908884525299,0.5975343585014343,0.2103180587291717,0.0,0.0,0.4244381189346313,42.7066650390625,49.0,-19.821195602416992,-9414.939453125,130.11758422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.209174633026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420304358005523,0.3420352041721344,-4.769343831867445e-06,0.0,0.0002122856676578,0.0,0.0,16.23990249633789,0.0,0.0,0.0,0.318853348493576,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.070844754576683,-1752.7637939453125,304.1493530273437,0.6875096559524536,0.1224579960107803,0.1114738881587982,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691242143511772,-1338.1607666015625,304.1642761230469,0.6826954483985901,0.1190739870071411,0.0850081443786621,293.1335144042969,297.1499938964844,293.1499938964844,0.293973296880722,-5703.4599609375,304.14190673828125,0.9990000128746032,0.4816246926784515,0.3629491925239563,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575731426477,-2238.80419921875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.234893187880516,0.761652946472168,0.761652946472168,1.0,1.0,-1.0078624486923218,0.4076035320758819,0.6002588868141174,0.2113007158041,0.0,0.0,0.4266072511672973,43.99433517456055,52.0,-18.01823616027832,-9436.83203125,133.53384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.201171875,18000.0,0.0,0.0,0.2074061036109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441404104232788,0.3441451787948608,-4.77368621432106e-06,0.0,0.0002104908344335,0.0,0.0,16.371732711791992,0.0,0.0,0.0,0.3193787932395935,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.070844754576683,-1752.7637939453125,304.1493530273437,0.6875096559524536,0.1224579960107803,0.1114738881587982,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691242143511772,-1338.1607666015625,304.1642761230469,0.6826954483985901,0.1190739870071411,0.0850081443786621,293.1335144042969,297.1499938964844,293.1499938964844,0.293973296880722,-5703.4599609375,304.14190673828125,0.9990000128746032,0.4816246926784515,0.3629491925239563,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575731426477,-2238.80419921875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.234893187880516,0.761652946472168,0.761652946472168,1.0,1.0,-1.0078624486923218,0.4076035320758819,0.6002588868141174,0.2113007158041,0.0,0.0,0.4266072511672973,43.99433517456055,52.0,-18.01823616027832,-9436.83203125,133.53384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.201171875,18000.0,0.0,0.0,0.2074061036109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441404104232788,0.3441451787948608,-4.77368621432106e-06,0.0,0.0002104908344335,0.0,0.0,16.371732711791992,0.0,0.0,0.0,0.3193787932395935,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708805471658706,-1753.4783935546875,304.1494140625,0.6849535703659058,0.1224099993705749,0.1114688888192176,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676792785525322,-1318.2208251953125,304.164306640625,0.676453173160553,0.117170475423336,0.0837037116289138,293.139404296875,297.1499938964844,293.1499938964844,0.2977511882781982,-5763.34765625,304.1365051269531,0.9990000128746032,0.4806791841983795,0.3667469322681427,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356544658541,-2233.120361328125,299.1181945800781,0.4957695305347442,0.050000000745058,0.2317045927047729,291.1344909667969,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,294.06280517578125,291.1331481933594,1.0,0.2363816201686859,0.7616143822669983,0.7616143822669983,1.0,1.0,-1.0110501050949097,0.4090166389942169,0.6020334362983704,0.2119849622249603,0.0,0.0,0.4282351732254028,44.77376174926758,52.0,-16.871057510375977,-9454.3134765625,135.6660919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.728515625,18000.0,0.0,0.0,0.206784039735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459316790103912,0.3459364473819732,-4.778672064276179e-06,0.0,0.0002098595141433,0.0,0.0,16.488113403320312,0.0,0.0,0.0,0.3198469579219818,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708981901407241,-1753.8583984375,304.1495056152344,0.6821783781051636,0.1223393753170967,0.1114464849233627,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.06621665507555,-1298.1390380859375,304.16436767578125,0.6700536608695984,0.1152568310499191,0.0823943018913269,293.146240234375,297.1499938964844,293.1499938964844,0.3018863201141357,-5828.42236328125,304.1314697265625,0.9990000128746032,0.4794703722000122,0.3708788752555847,293.3095703125,297.1499938964844,293.1499938964844,0.0062135430052876,-2227.329345703125,299.0870666503906,0.4939174950122833,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330993652344,294.0793151855469,291.1278991699219,1.0,0.2380146086215973,0.7615289092063904,0.7615289092063904,1.0,1.0,-1.014632225036621,0.4105946719646454,0.6040375232696533,0.2127656787633896,0.0,0.0,0.4301716983318329,45.63241195678711,55.0,-15.56544589996338,-9475.3525390625,138.04672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.67578125,18000.0,0.0,0.0,0.2063494175672531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481571078300476,0.348161906003952,-4.785370492754737e-06,0.0,0.0002094184310408,0.0,0.0,16.634859085083008,0.0,0.0,0.0,0.3204383254051208,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708753019571304,-1753.5450439453125,304.1496887207031,0.6761060357093811,0.1221285462379455,0.1113470420241355,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632341131567955,-1257.5211181640625,304.16455078125,0.6570308804512024,0.1113981455564498,0.0797594785690307,293.1624450683594,297.1499938964844,293.1499938964844,0.3110883831977844,-5971.7978515625,304.1223449707031,0.9990000128746032,0.4762852191925049,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685419641435,-2215.344970703125,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.11993408203125,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.117919921875,291.1189880371094,1.0,0.2416530549526214,0.761357843875885,0.761357843875885,1.0,1.0,-1.02279794216156,0.4141895771026611,0.6086084246635437,0.2145692855119705,0.0,0.0,0.4348175823688507,47.56473159790039,58.0,-12.639097213745115,-9526.3984375,143.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.02734375,18000.0,0.0,0.0,0.2060711085796356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537503778934479,0.3537551760673523,-4.803507181350142e-06,0.0,0.0002091359783662,0.0,0.0,17.010711669921875,0.0,0.0,0.0,0.3219543397426605,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708753019571304,-1753.5450439453125,304.1496887207031,0.6761060357093811,0.1221285462379455,0.1113470420241355,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632341131567955,-1257.5211181640625,304.16455078125,0.6570308804512024,0.1113981455564498,0.0797594785690307,293.1624450683594,297.1499938964844,293.1499938964844,0.3110883831977844,-5971.7978515625,304.1223449707031,0.9990000128746032,0.4762852191925049,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685419641435,-2215.344970703125,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.11993408203125,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.117919921875,291.1189880371094,1.0,0.2416530549526214,0.761357843875885,0.761357843875885,1.0,1.0,-1.02279794216156,0.4141895771026611,0.6086084246635437,0.2145692855119705,0.0,0.0,0.4348175823688507,47.56473159790039,58.0,-12.639097213745115,-9526.3984375,143.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.02734375,18000.0,0.0,0.0,0.2060711085796356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537503778934479,0.3537551760673523,-4.803507181350142e-06,0.0,0.0002091359783662,0.0,0.0,17.010711669921875,0.0,0.0,0.0,0.3219543397426605,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707755088806152,-1751.815673828125,304.14996337890625,0.6695660948753357,0.12183129042387,0.1111758574843406,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601942613720893,-1216.603759765625,304.1647644042969,0.6441332697868347,0.1075542867183685,0.0771220922470092,293.18133544921875,297.1499938964844,293.1499938964844,0.3213048279285431,-6129.07470703125,304.1145935058594,0.9990000128746032,0.4721456468105316,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222803778946,-2202.752197265625,298.9591369628906,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122741699219,1.0,0.2456900775432586,0.7611868381500244,0.7611868381500244,1.0,1.0,-1.032029390335083,0.4182677865028381,0.6137616038322449,0.2165962606668472,0.0,0.0,0.4402491748332977,49.74456024169922,61.0,-9.714155197143556,-9587.13671875,149.71897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.291015625,18000.0,0.0,0.0,0.2065818309783935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605803549289703,0.3605851829051971,-4.827144039154518e-06,0.0,0.0002096543030347,0.0,0.0,17.48030662536621,0.0,0.0,0.0,0.3238471746444702,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707755088806152,-1751.815673828125,304.14996337890625,0.6695660948753357,0.12183129042387,0.1111758574843406,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601942613720893,-1216.603759765625,304.1647644042969,0.6441332697868347,0.1075542867183685,0.0771220922470092,293.18133544921875,297.1499938964844,293.1499938964844,0.3213048279285431,-6129.07470703125,304.1145935058594,0.9990000128746032,0.4721456468105316,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222803778946,-2202.752197265625,298.9591369628906,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122741699219,1.0,0.2456900775432586,0.7611868381500244,0.7611868381500244,1.0,1.0,-1.032029390335083,0.4182677865028381,0.6137616038322449,0.2165962606668472,0.0,0.0,0.4402491748332977,49.74456024169922,61.0,-9.714155197143556,-9587.13671875,149.71897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.291015625,18000.0,0.0,0.0,0.2065818309783935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605803549289703,0.3605851829051971,-4.827144039154518e-06,0.0,0.0002096543030347,0.0,0.0,17.48030662536621,0.0,0.0,0.0,0.3238471746444702,4.0,0.0,1.0
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706139579415321,-1748.9552001953125,304.1502380371094,0.6628235578536987,0.1214641630649566,0.1109469234943389,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571831502020359,-1176.5721435546875,304.16485595703125,0.6317728757858276,0.1037966683506965,0.0745536908507347,293.2020568847656,297.1499938964844,293.1499938964844,0.3322997689247131,-6296.45068359375,304.10809326171875,0.9990000128746032,0.4671530425548553,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749477706849,-2189.637451171875,298.8932189941406,0.4810577034950256,0.050000000745058,0.2330086678266525,291.1076354980469,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.1071472167969,1.0,0.2500260770320892,0.7609475255012512,0.7609475255012512,1.0,1.0,-1.042113184928894,0.4227741062641144,0.619339108467102,0.2186644524335861,0.0,0.0,0.4462720453739166,52.12681198120117,49.0,-7.290384769439697,-9656.708984375,156.64239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.81640625,18000.0,0.0,0.0,0.2078442722558975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683922588825226,0.3683971166610718,-4.855462520936271e-06,0.0,0.0002109355118591,0.0,0.0,18.029783248901367,0.0,0.0,0.0,0.3260566890239715,4.0,0.0,1.0
