time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706139579415321,-1748.9552001953125,304.1502380371094,0.6628235578536987,0.1214641630649566,0.1109469234943389,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571831502020359,-1176.5721435546875,304.16485595703125,0.6317728757858276,0.1037966683506965,0.0745536908507347,293.2020568847656,297.1499938964844,293.1499938964844,0.3322997689247131,-6296.45068359375,304.10809326171875,0.9990000128746032,0.4671530425548553,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749477706849,-2189.637451171875,298.8932189941406,0.4810577034950256,0.050000000745058,0.2330086678266525,291.1076354980469,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.1071472167969,1.0,0.2500260770320892,0.7609475255012512,0.7609475255012512,1.0,1.0,-1.042113184928894,0.4227741062641144,0.619339108467102,0.2186644524335861,0.0,0.0,0.4462720453739166,52.12681198120117,49.0,-7.290384769439697,-9656.708984375,156.64239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.81640625,18000.0,0.0,0.0,0.2078442722558975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683922588825226,0.3683971166610718,-4.855462520936271e-06,0.0,0.0002109355118591,0.0,0.0,18.029783248901367,0.0,0.0,0.0,0.3260566890239715,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702351406216621,-1741.9549560546875,304.1508178710937,0.6627641320228577,0.1210810020565986,0.1105892732739448,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853014051914,-1134.414794921875,304.1652526855469,0.6253354549407959,0.1000807285308837,0.0719394460320472,293.2167663574219,297.1499938964844,293.1499938964844,0.3316907584667206,-6280.39404296875,304.1236877441406,0.9990000128746032,0.4628213346004486,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.0060095549561083,-2169.505859375,298.8320617675781,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485336512327194,0.760708212852478,0.760708212852478,1.0,1.0,-1.037059307098389,0.4206806719303131,0.616378664970398,0.2170018851757049,0.0,0.0,0.450553297996521,51.79721450805664,37.0,20.419477462768555,-9654.962890625,154.68173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,306.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.6640625,18000.0,0.0,0.0,0.2096828669309616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757506608963012,0.3757555484771728,-4.886433089268394e-06,0.0,0.0002128014457412,0.0,0.0,18.570144653320312,0.0,0.0,0.0,0.3281894326210022,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702351406216621,-1741.9549560546875,304.1508178710937,0.6627641320228577,0.1210810020565986,0.1105892732739448,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853014051914,-1134.414794921875,304.1652526855469,0.6253354549407959,0.1000807285308837,0.0719394460320472,293.2167663574219,297.1499938964844,293.1499938964844,0.3316907584667206,-6280.39404296875,304.1236877441406,0.9990000128746032,0.4628213346004486,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.0060095549561083,-2169.505859375,298.8320617675781,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485336512327194,0.760708212852478,0.760708212852478,1.0,1.0,-1.037059307098389,0.4206806719303131,0.616378664970398,0.2170018851757049,0.0,0.0,0.450553297996521,51.79721450805664,37.0,20.419477462768555,-9654.962890625,154.68173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,306.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.6640625,18000.0,0.0,0.0,0.2096828669309616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757506608963012,0.3757555484771728,-4.886433089268394e-06,0.0,0.0002128014457412,0.0,0.0,18.570144653320312,0.0,0.0,0.0,0.3281894326210022,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699490159749984,-1736.56103515625,304.15118408203125,0.6651108264923096,0.1209108382463455,0.1103901639580726,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4836152791976928,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.052295546978712,-1112.2342529296875,304.1655578613281,0.6240732073783875,0.098253384232521,0.0706248357892036,293.2179260253906,297.1499938964844,293.1499938964844,0.3269415497779846,-6203.607421875,304.1371459960937,0.9990000128746032,0.4617413580417633,0.3947624564170837,293.31951904296875,297.1499938964844,293.1499938964844,0.00596858933568,-2155.88720703125,298.806640625,0.4836152791976928,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9290771484375,294.2510681152344,291.1378173828125,1.0,0.2460519820451736,0.760588526725769,0.760588526725769,1.0,1.0,-1.0292428731918335,0.4173231422901153,0.6119197010993958,0.2148932069540023,0.0,0.0,0.4499749839305877,50.67815780639648,37.0,35.10163116455078,-9607.9501953125,150.61277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,306.8438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.68359375,18000.0,0.0,0.0,0.2106420248746872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765155673027038,0.3765204846858978,-4.8955944293993525e-06,0.0,0.0002137748815584,0.0,0.0,18.64708709716797,0.0,0.0,0.0,0.3284870982170105,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696565136313438,-1731.0499267578125,304.1514892578125,0.6689035296440125,0.1207673847675323,0.1101931855082511,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4866352379322052,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505986660718917,-1090.089111328125,304.1658020019531,0.6239522099494934,0.0964579805731773,0.0693153217434883,293.2148742675781,297.1499938964844,293.1499938964844,0.3198500275611877,-6090.873046875,304.1523742675781,0.9990000128746032,0.4614787101745605,0.3876815736293793,293.32049560546875,297.1499938964844,293.1499938964844,0.0059251775965094,-2141.359619140625,298.7822265625,0.4866352379322052,0.050000000745058,0.2324947118759155,291.1518859863281,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,294.23907470703125,291.1562805175781,1.0,0.2425642013549804,0.7605122923851013,0.7605122923851013,1.0,1.0,-1.018535017967224,0.4127044379711151,0.6058305501937866,0.2121228277683258,0.0,0.0,0.4480052888393402,49.055419921875,40.0,43.55912399291992,-9533.5419921875,144.96646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,306.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.568359375,18000.0,0.0,0.0,0.2115036696195602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750640749931335,0.3750689923763275,-4.896343853033613e-06,0.0,0.0002146493352483,0.0,0.0,18.562883377075195,0.0,0.0,0.0,0.3281597793102264,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692404061555862,-1723.2694091796875,304.15167236328125,0.6730005145072937,0.1205258294939994,0.1099058985710144,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4899257719516754,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473740138113498,-1048.46630859375,304.1658935546875,0.6205915808677673,0.0929427295923233,0.0667954236268997,293.2038879394531,297.1499938964844,293.1499938964844,0.3117666244506836,-5964.25439453125,304.1645202636719,0.9990000128746032,0.4620650708675384,0.3800057768821716,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496892452239,-2116.6767578125,298.7301940917969,0.4899257719516754,0.050000000745058,0.2322002649307251,291.1781921386719,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791076660156,1.0,0.2390647977590561,0.7603597640991211,0.7603597640991211,1.0,1.0,-1.0055195093154907,0.40723916888237,0.5982803106307983,0.2083634287118911,0.0,0.0,0.4421324729919433,47.30113983154297,43.0,27.771312713623047,-9403.3154296875,138.6107635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872375488281,306.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.25390625,18000.0,0.0,0.0,0.2127213180065155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678758144378662,0.3678807020187378,-4.876621005678317e-06,0.0,0.0002158850984415,0.0,0.0,18.069982528686523,0.0,0.0,0.0,0.3262355029582977,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692404061555862,-1723.2694091796875,304.15167236328125,0.6730005145072937,0.1205258294939994,0.1099058985710144,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4899257719516754,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473740138113498,-1048.46630859375,304.1658935546875,0.6205915808677673,0.0929427295923233,0.0667954236268997,293.2038879394531,297.1499938964844,293.1499938964844,0.3117666244506836,-5964.25439453125,304.1645202636719,0.9990000128746032,0.4620650708675384,0.3800057768821716,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496892452239,-2116.6767578125,298.7301940917969,0.4899257719516754,0.050000000745058,0.2322002649307251,291.1781921386719,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791076660156,1.0,0.2390647977590561,0.7603597640991211,0.7603597640991211,1.0,1.0,-1.0055195093154907,0.40723916888237,0.5982803106307983,0.2083634287118911,0.0,0.0,0.4421324729919433,47.30113983154297,43.0,27.771312713623047,-9403.3154296875,138.6107635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872375488281,306.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.25390625,18000.0,0.0,0.0,0.2127213180065155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678758144378662,0.3678807020187378,-4.876621005678317e-06,0.0,0.0002158850984415,0.0,0.0,18.069982528686523,0.0,0.0,0.0,0.3262355029582977,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.069032073020935,-1719.5565185546875,304.1514587402344,0.6744844317436218,0.1202992126345634,0.1096789464354515,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443770997226238,-1010.3392333984376,304.16558837890625,0.6148117184638977,0.0895257964730262,0.064372718334198,293.1959533691406,297.1499938964844,293.1499938964844,0.3084849715232849,-5914.5830078125,304.1649475097656,0.9990000128746032,0.4623134434223175,0.3768606781959533,293.3228454589844,297.1499938964844,293.1499938964844,0.005787719041109,-2097.875244140625,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.17974853515625,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795349121094,1.0,0.23736572265625,0.7602072954177856,0.7602072954177856,1.0,1.0,-0.9983896613121032,0.4044333696365356,0.5939562916755676,0.2057818323373794,0.0,0.0,0.4379687905311584,46.55631637573242,46.0,6.788380146026611,-9325.9189453125,135.55380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,306.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.501953125,18000.0,0.0,0.0,0.2132561802864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616696000099182,0.3616744577884674,-4.851005087402882e-06,0.0,0.0002164279139833,0.0,0.0,17.621671676635742,0.0,0.0,0.0,0.3244509696960449,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.069032073020935,-1719.5565185546875,304.1514587402344,0.6744844317436218,0.1202992126345634,0.1096789464354515,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443770997226238,-1010.3392333984376,304.16558837890625,0.6148117184638977,0.0895257964730262,0.064372718334198,293.1959533691406,297.1499938964844,293.1499938964844,0.3084849715232849,-5914.5830078125,304.1649475097656,0.9990000128746032,0.4623134434223175,0.3768606781959533,293.3228454589844,297.1499938964844,293.1499938964844,0.005787719041109,-2097.875244140625,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.17974853515625,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795349121094,1.0,0.23736572265625,0.7602072954177856,0.7602072954177856,1.0,1.0,-0.9983896613121032,0.4044333696365356,0.5939562916755676,0.2057818323373794,0.0,0.0,0.4379687905311584,46.55631637573242,46.0,6.788380146026611,-9325.9189453125,135.55380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,306.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.501953125,18000.0,0.0,0.0,0.2132561802864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616696000099182,0.3616744577884674,-4.851005087402882e-06,0.0,0.0002164279139833,0.0,0.0,17.621671676635742,0.0,0.0,0.0,0.3244509696960449,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688599795103073,-1716.5572509765625,304.1512756347656,0.6738641262054443,0.1200337558984756,0.1094547510147094,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414778813719749,-973.6939697265624,304.16522216796875,0.6067256927490234,0.0861690863966941,0.0620201043784618,293.1930236816406,297.1499938964844,293.1499938964844,0.3085293471813202,-5917.3740234375,304.1597900390625,0.9990000128746032,0.4617529213428497,0.3770719170570373,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312143035233,-2081.060546875,298.6049499511719,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371295094490051,0.760221540927887,0.760221540927887,1.0,1.0,-0.9955605268478394,0.4036559164524078,0.5919046401977539,0.2038818597793579,0.0,0.0,0.4347111284732818,46.53681182861328,49.0,-4.316408634185791,-9289.1318359375,134.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049743652344,306.787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.330078125,18000.0,0.0,0.0,0.2132522910833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569280505180359,0.3569328784942627,-4.831023943552282e-06,0.0,0.0002164239704143,0.0,0.0,17.281824111938477,0.0,0.0,0.0,0.3230802118778229,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688599795103073,-1716.5572509765625,304.1512756347656,0.6738641262054443,0.1200337558984756,0.1094547510147094,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414778813719749,-973.6939697265624,304.16522216796875,0.6067256927490234,0.0861690863966941,0.0620201043784618,293.1930236816406,297.1499938964844,293.1499938964844,0.3085293471813202,-5917.3740234375,304.1597900390625,0.9990000128746032,0.4617529213428497,0.3770719170570373,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312143035233,-2081.060546875,298.6049499511719,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371295094490051,0.760221540927887,0.760221540927887,1.0,1.0,-0.9955605268478394,0.4036559164524078,0.5919046401977539,0.2038818597793579,0.0,0.0,0.4347111284732818,46.53681182861328,49.0,-4.316408634185791,-9289.1318359375,134.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049743652344,306.787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.330078125,18000.0,0.0,0.0,0.2132522910833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569280505180359,0.3569328784942627,-4.831023943552282e-06,0.0,0.0002164239704143,0.0,0.0,17.281824111938477,0.0,0.0,0.0,0.3230802118778229,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686755403876304,-1713.384765625,304.1511535644531,0.6714296936988831,0.1196827590465545,0.109184555709362,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.038635965436697,-937.8387451171876,304.1648864746094,0.5965463519096375,0.0828240290284156,0.0597002431750297,293.1953125,297.1499938964844,293.1499938964844,0.3113809525966644,-5963.7763671875,304.1517333984375,0.9990000128746032,0.4602097868919372,0.3800264894962311,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779496371746,-2065.483154296875,298.5380859375,0.489917129278183,0.050000000745058,0.2322015166282653,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.2380762547254562,0.7602358460426331,0.7602358460426331,1.0,1.0,-0.9961594939231871,0.4045294523239136,0.5916300415992737,0.2023645341396331,0.0,0.0,0.4328265190124511,47.10618209838867,52.0,-10.518831253051758,-9284.734375,135.93218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4921875,18000.0,0.0,0.0,0.2128702253103256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538564443588257,0.3538612425327301,-4.816895852854941e-06,0.0,0.0002160362055292,0.0,0.0,17.059720993041992,0.0,0.0,0.0,0.3221812844276428,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686755403876304,-1713.384765625,304.1511535644531,0.6714296936988831,0.1196827590465545,0.109184555709362,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.038635965436697,-937.8387451171876,304.1648864746094,0.5965463519096375,0.0828240290284156,0.0597002431750297,293.1953125,297.1499938964844,293.1499938964844,0.3113809525966644,-5963.7763671875,304.1517333984375,0.9990000128746032,0.4602097868919372,0.3800264894962311,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779496371746,-2065.483154296875,298.5380859375,0.489917129278183,0.050000000745058,0.2322015166282653,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.2380762547254562,0.7602358460426331,0.7602358460426331,1.0,1.0,-0.9961594939231871,0.4045294523239136,0.5916300415992737,0.2023645341396331,0.0,0.0,0.4328265190124511,47.10618209838867,52.0,-10.518831253051758,-9284.734375,135.93218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4921875,18000.0,0.0,0.0,0.2128702253103256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538564443588257,0.3538612425327301,-4.816895852854941e-06,0.0,0.0002160362055292,0.0,0.0,17.059720993041992,0.0,0.0,0.0,0.3221812844276428,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685610920190811,-1711.4044189453125,304.1511535644531,0.6696286797523499,0.1194634214043617,0.1090197786688804,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090657234192,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372225977480411,-919.9580688476562,304.1647644042969,0.5907288789749146,0.0811423808336258,0.0585419349372386,293.19830322265625,297.1499938964844,293.1499938964844,0.3136950135231018,-6000.5556640625,304.147216796875,0.9990000128746032,0.4590510129928589,0.3823682069778442,293.3257141113281,297.1499938964844,293.1499938964844,0.0056517170742154,-2057.828857421875,298.5036926269531,0.4889090657234192,0.050000000745058,0.2322908788919448,291.1634216308594,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,294.2279357910156,291.16229248046875,1.0,0.2389192581176757,0.7602429389953613,0.7602429389953613,1.0,1.0,-0.9975113272666932,0.4054855406284332,0.5920257568359375,0.2016866207122802,0.0,0.0,0.4323917031288147,47.57856750488281,52.0,-11.907291412353516,-9292.8017578125,137.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.44140625,18000.0,0.0,0.0,0.2125958204269409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530105054378509,0.3530153036117553,-4.812394763575867e-06,0.0,0.0002157577255275,0.0,0.0,16.99686622619629,0.0,0.0,0.0,0.3219242393970489,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684252977371215,-1709.0416259765625,304.15118408203125,0.6674965620040894,0.1192103922367096,0.1088300943374633,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.035809688270092,-902.0060424804688,304.1646423339844,0.5844568014144897,0.0794486254453659,0.0573795847594738,293.202392578125,297.1499938964844,293.1499938964844,0.3165178000926971,-6044.99951171875,304.1426086425781,0.9990000128746032,0.4576373398303985,0.3852000534534454,293.32666015625,297.1499938964844,293.1499938964844,0.0056256297975778,-2050.203369140625,298.4686889648437,0.4876956343650818,0.050000000745058,0.2323996573686599,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935241699219,294.2504577636719,291.1576843261719,1.0,0.2399704903364181,0.7601821422576904,0.7601821422576904,1.0,1.0,-0.9994449615478516,0.4067269563674927,0.5927180051803589,0.2010282129049301,0.0,0.0,0.4322680830955505,48.15960693359375,55.0,-12.569361686706545,-9306.1064453125,138.5438995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.67578125,18000.0,0.0,0.0,0.2122984677553177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35258349776268,0.3525883257389068,-4.809512574865948e-06,0.0,0.0002154559479095,0.0,0.0,16.963237762451172,0.0,0.0,0.0,0.3217851817607879,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680759772658348,-1702.9222412109375,304.1513671875,0.6623856425285339,0.1185923293232917,0.108363889157772,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329807512462139,-865.670166015625,304.1644897460937,0.5706543326377869,0.0760093033313751,0.0550308115780353,293.2135314941406,297.1499938964844,293.1499938964844,0.3235102593898773,-6153.85986328125,304.1334228515625,0.9990000128746032,0.4540555775165558,0.3921423852443695,293.3291015625,297.1499938964844,293.1499938964844,0.0055731101892888,-2034.7606201171875,298.396728515625,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426134347915649,0.7600604891777039,0.7600604891777039,1.0,1.0,-1.004790186882019,0.4099628031253814,0.5948273539543152,0.1997513771057129,0.0,0.0,0.4328990280628204,49.61387634277344,43.0,-12.522619247436523,-9345.4833984375,142.3820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999206542969,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.013671875,18000.0,0.0,0.0,0.2117210477590561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529159426689148,0.3529207408428192,-4.808329777006293e-06,0.0,0.0002148699422832,0.0,0.0,16.97845458984375,0.0,0.0,0.0,0.3218407034873962,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680759772658348,-1702.9222412109375,304.1513671875,0.6623856425285339,0.1185923293232917,0.108363889157772,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329807512462139,-865.670166015625,304.1644897460937,0.5706543326377869,0.0760093033313751,0.0550308115780353,293.2135314941406,297.1499938964844,293.1499938964844,0.3235102593898773,-6153.85986328125,304.1334228515625,0.9990000128746032,0.4540555775165558,0.3921423852443695,293.3291015625,297.1499938964844,293.1499938964844,0.0055731101892888,-2034.7606201171875,298.396728515625,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426134347915649,0.7600604891777039,0.7600604891777039,1.0,1.0,-1.004790186882019,0.4099628031253814,0.5948273539543152,0.1997513771057129,0.0,0.0,0.4328990280628204,49.61387634277344,43.0,-12.522619247436523,-9345.4833984375,142.3820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999206542969,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.013671875,18000.0,0.0,0.0,0.2117210477590561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529159426689148,0.3529207408428192,-4.808329777006293e-06,0.0,0.0002148699422832,0.0,0.0,16.97845458984375,0.0,0.0,0.0,0.3218407034873962,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674620568752288,-1691.869140625,304.1519470214844,0.6634427309036255,0.1178907975554466,0.1077093407511711,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300373565405607,-826.784912109375,304.16455078125,0.5625711679458618,0.0725499019026756,0.0525846779346466,293.2207946777344,297.1499938964844,293.1499938964844,0.3197205066680908,-6091.578125,304.1458740234375,0.9990000128746032,0.4509446322917938,0.3879777789115906,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050416849553,-2012.988525390625,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576843261719,1.0,0.2397637069225311,0.7599388360977173,0.7599388360977173,1.0,1.0,-0.9958413243293762,0.4066422283649444,0.5891991257667542,0.1960241347551345,0.0,0.0,0.4324400424957275,48.60056686401367,31.0,15.280722618103027,-9316.966796875,138.38479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,306.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.2111853212118148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535177409648895,0.3535225391387939,-4.8114866331161465e-06,0.0,0.0002143262536264,0.0,0.0,17.022981643676758,0.0,0.0,0.0,0.3219898045063019,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674620568752288,-1691.869140625,304.1519470214844,0.6634427309036255,0.1178907975554466,0.1077093407511711,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300373565405607,-826.784912109375,304.16455078125,0.5625711679458618,0.0725499019026756,0.0525846779346466,293.2207946777344,297.1499938964844,293.1499938964844,0.3197205066680908,-6091.578125,304.1458740234375,0.9990000128746032,0.4509446322917938,0.3879777789115906,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050416849553,-2012.988525390625,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576843261719,1.0,0.2397637069225311,0.7599388360977173,0.7599388360977173,1.0,1.0,-0.9958413243293762,0.4066422283649444,0.5891991257667542,0.1960241347551345,0.0,0.0,0.4324400424957275,48.60056686401367,31.0,15.280722618103027,-9316.966796875,138.38479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,306.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.2111853212118148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535177409648895,0.3535225391387939,-4.8114866331161465e-06,0.0,0.0002143262536264,0.0,0.0,17.022981643676758,0.0,0.0,0.0,0.3219898045063019,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666332989931106,-1676.6898193359375,304.1526794433594,0.6706930994987488,0.1172569319605827,0.1070059984922409,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4927117228507995,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270726755261421,-785.7999267578125,304.16455078125,0.5601972937583923,0.0691800564527511,0.0501215495169162,293.2132873535156,297.1499938964844,293.1499938964844,0.3052686750888824,-5862.90478515625,304.1715393066406,0.9990000128746032,0.4506424367427826,0.3736095428466797,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201697930693,-1983.6866455078125,298.2728881835937,0.4927117228507995,0.050000000745058,0.2319602966308593,291.1866149902344,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.19073486328125,1.0,0.2326647043228149,0.7597982883453369,0.7597982883453369,1.0,1.0,-0.974004089832306,0.3973514139652252,0.5766526460647583,0.1903402507305145,0.0,0.0,0.4254749715328216,45.39876556396485,34.0,38.92151641845703,-9166.3876953125,127.66712188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,306.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.2103136777877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469539880752563,0.3469587862491607,-4.798076133738505e-06,0.0,0.0002134416426997,0.0,0.0,16.606794357299805,0.0,0.0,0.0,0.3203224539756775,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666332989931106,-1676.6898193359375,304.1526794433594,0.6706930994987488,0.1172569319605827,0.1070059984922409,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4927117228507995,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270726755261421,-785.7999267578125,304.16455078125,0.5601972937583923,0.0691800564527511,0.0501215495169162,293.2132873535156,297.1499938964844,293.1499938964844,0.3052686750888824,-5862.90478515625,304.1715393066406,0.9990000128746032,0.4506424367427826,0.3736095428466797,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201697930693,-1983.6866455078125,298.2728881835937,0.4927117228507995,0.050000000745058,0.2319602966308593,291.1866149902344,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.19073486328125,1.0,0.2326647043228149,0.7597982883453369,0.7597982883453369,1.0,1.0,-0.974004089832306,0.3973514139652252,0.5766526460647583,0.1903402507305145,0.0,0.0,0.4254749715328216,45.39876556396485,34.0,38.92151641845703,-9166.3876953125,127.66712188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,306.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.2103136777877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469539880752563,0.3469587862491607,-4.798076133738505e-06,0.0,0.0002134416426997,0.0,0.0,16.606794357299805,0.0,0.0,0.0,0.3203224539756775,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660026967525482,-1665.2828369140625,304.1528015136719,0.6757463216781616,0.1167268827557563,0.1064393892884254,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.4971131682395935,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0243891552090644,-747.3836669921875,304.1641845703125,0.5553092360496521,0.0659503862261772,0.0477844886481761,293.1977844238281,297.1499938964844,293.1499938964844,0.2950636148452759,-5704.13525390625,304.18084716796875,0.9990000128746032,0.4521879553794861,0.3638002574443817,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436830639839,-1957.899169921875,298.21368408203125,0.4971131682395935,0.050000000745058,0.2315987944602966,291.2082214355469,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.2082214355469,1.0,0.2282128483057022,0.7596577405929565,0.7596577405929565,1.0,1.0,-0.9582148194313048,0.3908549547195434,0.5673598647117615,0.1856960505247116,0.0,0.0,0.4158683717250824,43.25723648071289,37.0,19.6045150756836,-9005.275390625,120.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,306.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.94921875,18000.0,0.0,0.0,0.2086926996707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33514004945755,0.3351448178291321,-4.761941909237066e-06,0.0,0.0002117965632351,0.0,0.0,15.833451271057127,0.0,0.0,0.0,0.3172431886196136,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660026967525482,-1665.2828369140625,304.1528015136719,0.6757463216781616,0.1167268827557563,0.1064393892884254,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.4971131682395935,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0243891552090644,-747.3836669921875,304.1641845703125,0.5553092360496521,0.0659503862261772,0.0477844886481761,293.1977844238281,297.1499938964844,293.1499938964844,0.2950636148452759,-5704.13525390625,304.18084716796875,0.9990000128746032,0.4521879553794861,0.3638002574443817,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436830639839,-1957.899169921875,298.21368408203125,0.4971131682395935,0.050000000745058,0.2315987944602966,291.2082214355469,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.2082214355469,1.0,0.2282128483057022,0.7596577405929565,0.7596577405929565,1.0,1.0,-0.9582148194313048,0.3908549547195434,0.5673598647117615,0.1856960505247116,0.0,0.0,0.4158683717250824,43.25723648071289,37.0,19.6045150756836,-9005.275390625,120.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,306.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.94921875,18000.0,0.0,0.0,0.2086926996707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33514004945755,0.3351448178291321,-4.761941909237066e-06,0.0,0.0002117965632351,0.0,0.0,15.833451271057127,0.0,0.0,0.0,0.3172431886196136,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657981038093566,-1661.7254638671875,304.1526794433594,0.6771363019943237,0.1164747178554534,0.1061896607279777,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065734863281,0.4984789490699768,0.050000000745058,0.0488011911511421,293.2874755859375,297.1499938964844,293.1499938964844,0.0233163814991712,-730.7813720703125,304.16357421875,0.5517095923423767,0.0643806681036949,0.0466603301465511,293.1912536621094,297.1499938964844,293.1499938964844,0.2920921742916107,-5658.92138671875,304.1806030273437,0.9990000128746032,0.4528624713420868,0.3608458042144775,293.3372802734375,297.1499938964844,293.1499938964844,0.005311332643032,-1947.775390625,298.17852783203125,0.4984789490699768,0.050000000745058,0.2314918339252472,291.2059326171875,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,294.2865905761719,291.20477294921875,1.0,0.226748451590538,0.7595874667167664,0.7595874667167664,1.0,1.0,-0.9528632760047911,0.3887763023376465,0.5640869736671448,0.1837975829839706,0.0,0.0,0.4123429954051971,42.60849380493164,37.0,4.673829555511475,-8946.7197265625,118.17171478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.802734375,18000.0,0.0,0.0,0.2076145112514495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301011323928833,0.3301058709621429,-4.742714736494236e-06,0.0,0.0002107023465214,0.0,0.0,15.49766445159912,0.0,0.0,0.0,0.3158888518810272,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656152367591857,-1658.5836181640625,304.15252685546875,0.6778845191001892,0.1162194088101387,0.1059481874108314,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993878304958343,0.050000000745058,0.0487864837050437,293.2864685058594,297.1499938964844,293.1499938964844,0.0222190134227275,-713.8077392578125,304.1631164550781,0.5474909543991089,0.0628340989351272,0.0455602407455444,293.18603515625,297.1499938964844,293.1499938964844,0.2901335060596466,-5629.80517578125,304.1785888671875,0.9990000128746032,0.4533670246601105,0.358905166387558,293.3379211425781,297.1499938964844,293.1499938964844,0.005280842538923,-1938.385986328125,298.1421813964844,0.4993878304958343,0.050000000745058,0.2314220815896988,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,294.2794189453125,291.19952392578125,1.0,0.2257278561592102,0.7596403956413269,0.7596403956413269,1.0,1.0,-0.9488215446472168,0.3873167932033539,0.5615047216415405,0.1821174323558807,0.0,0.0,0.4094367921352386,42.17235565185547,40.0,-5.169389247894287,-8904.2607421875,116.55290985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.689453125,18000.0,0.0,0.0,0.2064104974269867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260778486728668,0.3260825574398041,-4.726538008981152e-06,0.0,0.0002094804076477,0.0,0.0,15.229692459106444,0.0,0.0,0.0,0.3147900104522705,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652684345841407,-1652.67529296875,304.1522521972656,0.6775897741317749,0.1156815886497497,0.1054641604423523,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999553263187408,0.050000000745058,0.04877744987607,293.2844543457031,297.1499938964844,293.1499938964844,0.020185187458992,-680.8021240234375,304.1621398925781,0.5373988151550293,0.0597848519682884,0.0434121862053871,293.17987060546875,297.1499938964844,293.1499938964844,0.2888692617416382,-5613.45458984375,304.17108154296875,0.9990000128746032,0.4537144899368286,0.3577040731906891,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230604924261,-1920.7886962890625,298.06768798828125,0.4999553263187408,0.050000000745058,0.2313792109489441,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248537689447403,0.759746253490448,0.759746253490448,1.0,1.0,-0.94415682554245,0.3859789073467254,0.5581779479980469,0.1792814582586288,0.0,0.0,0.4052067101001739,41.85177612304688,43.0,-17.224834442138672,-8852.0986328125,114.99237060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924377441406,306.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.89453125,18000.0,0.0,0.0,0.2037874162197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201302587985992,0.3201349675655365,-4.702440492110327e-06,0.0,0.0002068183239316,0.0,0.0,14.837285995483398,0.0,0.0,0.0,0.3131726682186126,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652684345841407,-1652.67529296875,304.1522521972656,0.6775897741317749,0.1156815886497497,0.1054641604423523,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999553263187408,0.050000000745058,0.04877744987607,293.2844543457031,297.1499938964844,293.1499938964844,0.020185187458992,-680.8021240234375,304.1621398925781,0.5373988151550293,0.0597848519682884,0.0434121862053871,293.17987060546875,297.1499938964844,293.1499938964844,0.2888692617416382,-5613.45458984375,304.17108154296875,0.9990000128746032,0.4537144899368286,0.3577040731906891,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230604924261,-1920.7886962890625,298.06768798828125,0.4999553263187408,0.050000000745058,0.2313792109489441,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248537689447403,0.759746253490448,0.759746253490448,1.0,1.0,-0.94415682554245,0.3859789073467254,0.5581779479980469,0.1792814582586288,0.0,0.0,0.4052067101001739,41.85177612304688,43.0,-17.224834442138672,-8852.0986328125,114.99237060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924377441406,306.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.89453125,18000.0,0.0,0.0,0.2037874162197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201302587985992,0.3201349675655365,-4.702440492110327e-06,0.0,0.0002068183239316,0.0,0.0,14.837285995483398,0.0,0.0,0.0,0.3131726682186126,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650016814470291,-1648.26123046875,304.1519470214844,0.6754050850868225,0.1152193769812583,0.1050312742590904,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4991082549095154,0.050000000745058,0.0487910658121109,293.2822570800781,297.1499938964844,293.1499938964844,0.0183581449091434,-649.0762329101562,304.1611328125,0.5257046222686768,0.0568239204585552,0.0413318760693073,293.1791381835937,297.1499938964844,293.1499938964844,0.2906936705112457,-5645.494140625,304.1609802246094,0.9990000128746032,0.4531168341636657,0.3595004975795746,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695965230464,-1904.893798828125,297.9903259277344,0.4991082549095154,0.050000000745058,0.2314438223838806,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.1665344238281,1.0,0.2252953797578811,0.7598521113395691,0.7598521113395691,1.0,1.0,-0.9433889389038086,0.3864321112632751,0.5569568276405334,0.1770501136779785,0.0,0.0,0.4038087129592895,42.14529800415039,46.0,-26.314456939697266,-8845.0146484375,115.29273223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,307.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2265625,18000.0,0.0,0.0,0.2011360228061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173273801803589,0.3173320591449737,-4.688557510235114e-06,0.0,0.0002041275001829,0.0,0.0,14.64684772491455,0.0,0.0,0.0,0.3123799562454223,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650016814470291,-1648.26123046875,304.1519470214844,0.6754050850868225,0.1152193769812583,0.1050312742590904,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4991082549095154,0.050000000745058,0.0487910658121109,293.2822570800781,297.1499938964844,293.1499938964844,0.0183581449091434,-649.0762329101562,304.1611328125,0.5257046222686768,0.0568239204585552,0.0413318760693073,293.1791381835937,297.1499938964844,293.1499938964844,0.2906936705112457,-5645.494140625,304.1609802246094,0.9990000128746032,0.4531168341636657,0.3595004975795746,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695965230464,-1904.893798828125,297.9903259277344,0.4991082549095154,0.050000000745058,0.2314438223838806,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.1665344238281,1.0,0.2252953797578811,0.7598521113395691,0.7598521113395691,1.0,1.0,-0.9433889389038086,0.3864321112632751,0.5569568276405334,0.1770501136779785,0.0,0.0,0.4038087129592895,42.14529800415039,46.0,-26.314456939697266,-8845.0146484375,115.29273223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,307.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2265625,18000.0,0.0,0.0,0.2011360228061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173273801803589,0.3173320591449737,-4.688557510235114e-06,0.0,0.0002041275001829,0.0,0.0,14.64684772491455,0.0,0.0,0.0,0.3123799562454223,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648823529481887,-1646.4876708984375,304.1514892578125,0.6720181107521057,0.1149023622274398,0.1047467961907386,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971718192100525,0.050000000745058,0.0488229133188724,293.2796630859375,297.1499938964844,293.1499938964844,0.0167475845664739,-619.0572509765625,304.1600952148437,0.5134096741676331,0.0540025830268859,0.0393577069044113,293.1829833984375,297.1499938964844,293.1499938964844,0.2949992716312408,-5715.80810546875,304.150146484375,0.9990000128746032,0.4516103863716125,0.3636735081672668,293.341064453125,297.1499938964844,293.1499938964844,0.0051198382861912,-1890.3021240234373,297.91192626953125,0.4971718192100525,0.050000000745058,0.2315948903560638,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268076986074447,0.7598146200180054,0.7598146200180054,1.0,1.0,-0.9459047317504884,0.3883581161499023,0.5575466156005859,0.1753546893596649,0.0,0.0,0.4055793881416321,42.93506622314453,49.0,-29.284481048583984,-8882.4541015625,117.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866149902344,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.251953125,18000.0,0.0,0.0,0.1987974345684051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183090984821319,0.3183138072490692,-4.686577085522004e-06,0.0,0.0002017541264649,0.0,0.0,14.693663597106934,0.0,0.0,0.0,0.3125493824481964,4.0,0.0,1.0
