time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648823529481887,-1646.4876708984375,304.1514892578125,0.6720181107521057,0.1149023622274398,0.1047467961907386,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971718192100525,0.050000000745058,0.0488229133188724,293.2796630859375,297.1499938964844,293.1499938964844,0.0167475845664739,-619.0572509765625,304.1600952148437,0.5134096741676331,0.0540025830268859,0.0393577069044113,293.1829833984375,297.1499938964844,293.1499938964844,0.2949992716312408,-5715.80810546875,304.150146484375,0.9990000128746032,0.4516103863716125,0.3636735081672668,293.341064453125,297.1499938964844,293.1499938964844,0.0051198382861912,-1890.3021240234373,297.91192626953125,0.4971718192100525,0.050000000745058,0.2315948903560638,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268076986074447,0.7598146200180054,0.7598146200180054,1.0,1.0,-0.9459047317504884,0.3883581161499023,0.5575466156005859,0.1753546893596649,0.0,0.0,0.4055793881416321,42.93506622314453,49.0,-29.284481048583984,-8882.4541015625,117.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866149902344,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.251953125,18000.0,0.0,0.0,0.1987974345684051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183090984821319,0.3183138072490692,-4.686577085522004e-06,0.0,0.0002017541264649,0.0,0.0,14.693663597106934,0.0,0.0,0.0,0.3125493824481964,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648444071412086,-1646.1123046875,304.15106201171875,0.6677191257476807,0.114674299955368,0.1045699045062065,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4944142699241638,0.050000000745058,0.0488700680434703,293.2767333984375,297.1499938964844,293.1499938964844,0.0153231443837285,-590.4990844726562,304.1591186523437,0.5011455416679382,0.0513113178312778,0.0374888777732849,293.190673828125,297.1499938964844,293.1499938964844,0.3012610077857971,-5815.62353515625,304.1396789550781,0.9990000128746032,0.4492169022560119,0.369767963886261,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717997364699,-1876.0267333984373,297.8348388671875,0.4944142699241638,0.050000000745058,0.2318185567855835,291.1280212402344,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.2291933298110962,0.7597771883010864,0.7597771883010864,1.0,1.0,-0.9510879516601562,0.3914651870727539,0.5596227645874023,0.1741788983345031,0.0,0.0,0.4098524153232574,44.14192199707031,52.0,-27.014760971069336,-8951.8271484375,120.2520980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495361328125,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.53125,18000.0,0.0,0.0,0.1970783025026321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225326240062713,0.3225373327732086,-4.696077667176724e-06,0.0,0.0002000094245886,0.0,0.0,14.948115348815918,0.0,0.0,0.0,0.3135699033737182,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648444071412086,-1646.1123046875,304.15106201171875,0.6677191257476807,0.114674299955368,0.1045699045062065,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4944142699241638,0.050000000745058,0.0488700680434703,293.2767333984375,297.1499938964844,293.1499938964844,0.0153231443837285,-590.4990844726562,304.1591186523437,0.5011455416679382,0.0513113178312778,0.0374888777732849,293.190673828125,297.1499938964844,293.1499938964844,0.3012610077857971,-5815.62353515625,304.1396789550781,0.9990000128746032,0.4492169022560119,0.369767963886261,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717997364699,-1876.0267333984373,297.8348388671875,0.4944142699241638,0.050000000745058,0.2318185567855835,291.1280212402344,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.2291933298110962,0.7597771883010864,0.7597771883010864,1.0,1.0,-0.9510879516601562,0.3914651870727539,0.5596227645874023,0.1741788983345031,0.0,0.0,0.4098524153232574,44.14192199707031,52.0,-27.014760971069336,-8951.8271484375,120.2520980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495361328125,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.53125,18000.0,0.0,0.0,0.1970783025026321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225326240062713,0.3225373327732086,-4.696077667176724e-06,0.0,0.0002000094245886,0.0,0.0,14.948115348815918,0.0,0.0,0.0,0.3135699033737182,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648412555456161,-1646.1844482421875,304.15087890625,0.6653034687042236,0.1145802289247512,0.1045073047280311,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4927988648414612,0.050000000745058,0.0488986447453498,293.2751770019531,297.1499938964844,293.1499938964844,0.0148928556591272,-580.0934448242188,304.158203125,0.495087593793869,0.0500083640217781,0.0365911796689033,293.1958312988281,297.1499938964844,293.1499938964844,0.3050060272216797,-5874.6025390625,304.134765625,0.9990000128746032,0.4476941525936126,0.3734132647514343,293.3417053222656,297.1499938964844,293.1499938964844,0.0050482042133808,-1868.9150390625,297.796875,0.4927988648414612,0.050000000745058,0.2319541126489639,291.119384765625,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,294.2648010253906,291.1173095703125,1.0,0.2306598424911499,0.759758472442627,0.759758472442627,1.0,1.0,-0.9545069336891174,0.3933748006820678,0.5611321330070496,0.1737802475690841,0.0,0.0,0.4127675294876098,44.88164520263672,52.0,-25.028749465942383,-8995.0732421875,122.23860931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090087890625,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.767578125,18000.0,0.0,0.0,0.1965241134166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256711661815643,0.3256758749485016,-4.704605998995248e-06,0.0,0.0001994469785131,0.0,0.0,15.142817497253418,0.0,0.0,0.0,0.3143580555915832,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648431405425071,-1646.3328857421875,304.1507263183594,0.66283118724823,0.1144944950938224,0.1044555082917213,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.491115391254425,0.050000000745058,0.0489291213452816,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110137432813,-569.3031616210938,304.139892578125,0.4912547171115875,0.050000000745058,0.0361677147448062,293.20166015625,297.1499938964844,293.1499938964844,0.3089791536331177,-5936.708984375,304.1303100585937,0.9990000128746032,0.4459688663482666,0.3772629499435425,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246273167431,-1861.734130859375,297.7592468261719,0.491115391254425,0.050000000745058,0.2320986837148666,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.2693176269531,291.109619140625,1.0,0.2322883158922195,0.7596842646598816,0.7596842646598816,1.0,1.0,-0.9587661027908324,0.3956459462642669,0.5631201863288879,0.1735522001981735,0.0,0.0,0.4161231517791748,45.67915344238281,55.0,-23.153926849365234,-9044.3154296875,124.52841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554931640625,306.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.544921875,18000.0,0.0,0.0,0.196198895573616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294124007225036,0.3294171094894409,-4.715427621704293e-06,0.0,0.0001991169410757,0.0,0.0,15.378414154052734,0.0,0.0,0.0,0.3153139650821686,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648626610636711,-1646.886962890625,304.15045166015625,0.6576871871948242,0.11434156447649,0.1043766364455223,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.4875070452690124,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285199835896,-568.3794555664062,304.0976257324219,0.4875063002109527,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176926076412201,-6071.67236328125,304.12237548828125,0.9990000128746032,0.4419768750667572,0.3856442272663116,293.3422241210937,297.1499938964844,293.1499938964844,0.004977882374078,-1847.3682861328125,297.684326171875,0.4875070452690124,0.050000000745058,0.2324185222387313,291.096923828125,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.2926330566406,291.0953369140625,1.0,0.235977828502655,0.7595359086990356,0.7595359086990356,1.0,1.0,-0.9692196249961852,0.4010045826435089,0.5682150721549988,0.173587217926979,0.0,0.0,0.4241995513439178,47.462100982666016,43.0,-19.81355094909668,-9157.26171875,129.9347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4099426269531,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.81640625,18000.0,0.0,0.0,0.1963064223527908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387197256088257,0.3387244641780853,-4.743917997984681e-06,0.0,0.000199226065888,0.0,0.0,15.976910591125488,0.0,0.0,0.0,0.3177460134029388,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648626610636711,-1646.886962890625,304.15045166015625,0.6576871871948242,0.11434156447649,0.1043766364455223,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.4875070452690124,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285199835896,-568.3794555664062,304.0976257324219,0.4875063002109527,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176926076412201,-6071.67236328125,304.12237548828125,0.9990000128746032,0.4419768750667572,0.3856442272663116,293.3422241210937,297.1499938964844,293.1499938964844,0.004977882374078,-1847.3682861328125,297.684326171875,0.4875070452690124,0.050000000745058,0.2324185222387313,291.096923828125,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.2926330566406,291.0953369140625,1.0,0.235977828502655,0.7595359086990356,0.7595359086990356,1.0,1.0,-0.9692196249961852,0.4010045826435089,0.5682150721549988,0.173587217926979,0.0,0.0,0.4241995513439178,47.462100982666016,43.0,-19.81355094909668,-9157.26171875,129.9347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4099426269531,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.81640625,18000.0,0.0,0.0,0.1963064223527908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387197256088257,0.3387244641780853,-4.743917997984681e-06,0.0,0.000199226065888,0.0,0.0,15.976910591125488,0.0,0.0,0.0,0.3177460134029388,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647289827466011,-1644.47216796875,304.1505432128906,0.6592470407485962,0.114256240427494,0.1042550578713417,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888414740562439,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998139977455,-566.1277465820312,304.05621337890625,0.4888414740562439,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.315158873796463,-6027.52392578125,304.1364440917969,0.9990000128746032,0.4386635720729828,0.3825288116931915,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189333803951,-1827.45849609375,297.61785888671875,0.4888414740562439,0.050000000745058,0.2322988212108612,291.0988464355469,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340276539325714,0.7593874931335449,0.7593874931335449,1.0,1.0,-0.965145707130432,0.3996050357818603,0.5655406713485718,0.1716074496507644,0.0,0.0,0.4313632845878601,46.75447463989258,31.0,12.39174461364746,-9201.0068359375,127.79436492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17937.607421875,18000.0,0.0,0.0,0.1973582506179809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489622771739959,0.348967045545578,-4.7803732741158456e-06,0.0,0.0002002935361815,0.0,0.0,16.66463851928711,0.0,0.0,0.0,0.3205102384090423,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647289827466011,-1644.47216796875,304.1505432128906,0.6592470407485962,0.114256240427494,0.1042550578713417,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888414740562439,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998139977455,-566.1277465820312,304.05621337890625,0.4888414740562439,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.315158873796463,-6027.52392578125,304.1364440917969,0.9990000128746032,0.4386635720729828,0.3825288116931915,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189333803951,-1827.45849609375,297.61785888671875,0.4888414740562439,0.050000000745058,0.2322988212108612,291.0988464355469,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340276539325714,0.7593874931335449,0.7593874931335449,1.0,1.0,-0.965145707130432,0.3996050357818603,0.5655406713485718,0.1716074496507644,0.0,0.0,0.4313632845878601,46.75447463989258,31.0,12.39174461364746,-9201.0068359375,127.79436492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17937.607421875,18000.0,0.0,0.0,0.1973582506179809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489622771739959,0.348967045545578,-4.7803732741158456e-06,0.0,0.0002002935361815,0.0,0.0,16.66463851928711,0.0,0.0,0.0,0.3205102384090423,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644167214632034,-1638.5228271484375,304.15087890625,0.6672941446304321,0.1142735257744789,0.1041437909007072,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947875440120697,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018660411238,-561.8228149414062,304.01904296875,0.4947875440120697,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.301571637392044,-5810.57861328125,304.1637878417969,0.9990000128746032,0.438281387090683,0.3689337074756622,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456164076924,-1800.5518798828125,297.5684509277344,0.4947875440120697,0.050000000745058,0.2317879498004913,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.13641357421875,1.0,0.2276957482099533,0.7592183351516724,0.7592183351516724,1.0,1.0,-0.9478610157966614,0.3921568691730499,0.5557041764259338,0.1675769388675689,0.0,0.0,0.4316901266574859,43.82429504394531,34.0,40.510887145996094,-9118.56640625,119.00203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.251953125,18000.0,0.0,0.0,0.1988167017698288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520172834396362,0.3520220816135406,-4.80235212307889e-06,0.0,0.000201773669687,0.0,0.0,16.90804672241211,0.0,0.0,0.0,0.3215043544769287,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644167214632034,-1638.5228271484375,304.15087890625,0.6672941446304321,0.1142735257744789,0.1041437909007072,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947875440120697,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018660411238,-561.8228149414062,304.01904296875,0.4947875440120697,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.301571637392044,-5810.57861328125,304.1637878417969,0.9990000128746032,0.438281387090683,0.3689337074756622,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456164076924,-1800.5518798828125,297.5684509277344,0.4947875440120697,0.050000000745058,0.2317879498004913,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.13641357421875,1.0,0.2276957482099533,0.7592183351516724,0.7592183351516724,1.0,1.0,-0.9478610157966614,0.3921568691730499,0.5557041764259338,0.1675769388675689,0.0,0.0,0.4316901266574859,43.82429504394531,34.0,40.510887145996094,-9118.56640625,119.00203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.251953125,18000.0,0.0,0.0,0.1988167017698288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520172834396362,0.3520220816135406,-4.80235212307889e-06,0.0,0.000201773669687,0.0,0.0,16.90804672241211,0.0,0.0,0.0,0.3215043544769287,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642624795436859,-1635.5093994140625,304.1508178710937,0.6732690930366516,0.1143702715635299,0.1041480377316474,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4990197718143463,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449400499463,-558.4667358398438,303.9848022460937,0.4990197718143463,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919085621833801,-5658.92529296875,304.1747741699219,0.9990000128746032,0.4398389458656311,0.3596901893615722,293.3411560058594,297.1499938964844,293.1499938964844,0.0047789076343178,-1776.431396484375,297.5177001953125,0.4990197718143463,0.050000000745058,0.2314512580633163,291.1578674316406,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587219238281,1.0,0.2239113450050354,0.7590491771697998,0.7590491771697998,1.0,1.0,-0.9362146258354188,0.3872952163219452,0.5489193797111511,0.1644568294286728,0.0,0.0,0.4285516440868377,41.883392333984375,37.0,25.95840835571289,-9021.2734375,113.28374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047912597656,306.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.47265625,18000.0,0.0,0.0,0.2000767886638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487324714660644,0.3487372696399688,-4.798275313078193e-06,0.0,0.0002030525065492,0.0,0.0,16.708221435546875,0.0,0.0,0.0,0.3207445442676544,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642624795436859,-1635.5093994140625,304.1508178710937,0.6732690930366516,0.1143702715635299,0.1041480377316474,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4990197718143463,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449400499463,-558.4667358398438,303.9848022460937,0.4990197718143463,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919085621833801,-5658.92529296875,304.1747741699219,0.9990000128746032,0.4398389458656311,0.3596901893615722,293.3411560058594,297.1499938964844,293.1499938964844,0.0047789076343178,-1776.431396484375,297.5177001953125,0.4990197718143463,0.050000000745058,0.2314512580633163,291.1578674316406,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587219238281,1.0,0.2239113450050354,0.7590491771697998,0.7590491771697998,1.0,1.0,-0.9362146258354188,0.3872952163219452,0.5489193797111511,0.1644568294286728,0.0,0.0,0.4285516440868377,41.883392333984375,37.0,25.95840835571289,-9021.2734375,113.28374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047912597656,306.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.47265625,18000.0,0.0,0.0,0.2000767886638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487324714660644,0.3487372696399688,-4.798275313078193e-06,0.0,0.0002030525065492,0.0,0.0,16.708221435546875,0.0,0.0,0.0,0.3207445442676544,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642937272787094,-1636.0721435546875,304.1506042480469,0.6751763224601746,0.114446222782135,0.104187935590744,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5003113746643066,0.050000000745058,0.0487719848752021,293.2652893066406,297.1499938964844,293.1499938964844,0.0136922197416424,-557.5045776367188,303.96832275390625,0.5003113746643066,0.050000000745058,0.0360228233039379,293.1928405761719,297.1499938964844,293.1499938964844,0.2891150712966919,-5615.97314453125,304.1753234863281,0.9990000128746032,0.4405595362186432,0.356955885887146,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502722591161,-1766.7264404296875,297.4869384765625,0.5003113746643066,0.050000000745058,0.2313533127307891,291.1587829589844,291.1499938964844,263.7748413085937,261.8240661621094,281.595458984375,294.1612854003906,291.1584167480469,1.0,0.2227530181407928,0.7589645385742188,0.7589645385742188,1.0,1.0,-0.932819128036499,0.3859565854072571,0.5468625426292419,0.1633271723985672,0.0,0.0,0.4278504848480224,41.31464767456055,37.0,12.244426727294922,-8992.009765625,111.63462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,306.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.916015625,18000.0,0.0,0.0,0.2005844861268997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473334908485412,0.3473382592201233,-4.792608706338797e-06,0.0,0.0002035677607636,0.0,0.0,16.611068725585938,0.0,0.0,0.0,0.3203663527965545,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.064361348748207,-1637.3057861328125,304.150390625,0.676504909992218,0.1145399957895279,0.1042514592409133,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5011544227600098,0.050000000745058,0.0487587675452232,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479418724775,-556.7542114257812,303.9523010253906,0.5011544227600098,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2872934341430664,-5588.56689453125,304.17401123046875,0.9990000128746032,0.4411418735980987,0.3551940023899078,293.33966064453125,297.1499938964844,293.1499938964844,0.0047238175757229,-1757.900390625,297.455078125,0.5011544227600098,0.050000000745058,0.2312905937433242,291.1568603515625,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,294.1376342773437,291.1561584472656,1.0,0.2220223844051361,0.759000301361084,0.759000301361084,1.0,1.0,-0.930677056312561,0.3851924538612366,0.5454846024513245,0.1624373942613601,0.0,0.0,0.4275810122489929,40.94732284545898,40.0,2.9086835384368896,-8978.1162109375,110.58607482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,306.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.140625,18000.0,0.0,0.0,0.2010281682014465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466553688049316,0.3466601371765136,-4.788618753082119e-06,0.0,0.0002040180406766,0.0,0.0,16.56017303466797,0.0,0.0,0.0,0.3201578855514526,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645693764090538,-1641.0882568359375,304.14990234375,0.6775797605514526,0.1147701293230056,0.1044391021132469,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016135573387146,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762300342321,-555.651123046875,303.9214782714844,0.5016135573387146,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861811220645904,-5573.91748046875,304.16778564453125,0.9990000128746032,0.4417462944984436,0.3542421162128448,293.337890625,297.1499938964844,293.1499938964844,0.0046743685379624,-1741.5635986328125,297.3906555175781,0.5016135573387146,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216908633708953,0.7590717673301697,0.7590717673301697,1.0,1.0,-0.9297029972076416,0.3851367235183716,0.54456627368927,0.1612773239612579,0.0,0.0,0.4279967844486236,40.73746490478516,43.0,-8.18327522277832,-8982.107421875,110.04312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,306.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.2017945647239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466355502605438,0.3466403484344482,-4.785863893630449e-06,0.0,0.0002047958259936,0.0,0.0,16.550397872924805,0.0,0.0,0.0,0.3201104402542114,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645693764090538,-1641.0882568359375,304.14990234375,0.6775797605514526,0.1147701293230056,0.1044391021132469,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016135573387146,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762300342321,-555.651123046875,303.9214782714844,0.5016135573387146,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861811220645904,-5573.91748046875,304.16778564453125,0.9990000128746032,0.4417462944984436,0.3542421162128448,293.337890625,297.1499938964844,293.1499938964844,0.0046743685379624,-1741.5635986328125,297.3906555175781,0.5016135573387146,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216908633708953,0.7590717673301697,0.7590717673301697,1.0,1.0,-0.9297029972076416,0.3851367235183716,0.54456627368927,0.1612773239612579,0.0,0.0,0.4279967844486236,40.73746490478516,43.0,-8.18327522277832,-8982.107421875,110.04312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,306.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.2017945647239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466355502605438,0.3466403484344482,-4.785863893630449e-06,0.0,0.0002047958259936,0.0,0.0,16.550397872924805,0.0,0.0,0.0,0.3201104402542114,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648503452539444,-1646.1903076171875,304.14947509765625,0.6768307685852051,0.1150376498699188,0.1046861261129379,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135225839912891,-554.9782104492188,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879800796508789,-5605.03759765625,304.1588134765625,0.9990000128746032,0.4414889216423034,0.3561902046203613,293.3361511230469,297.1499938964844,293.1499938964844,0.004628465976566,-1726.5677490234375,297.3251342773437,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.08367919921875,291.1387023925781,1.0,0.2226324081420898,0.7591432332992554,0.7591432332992554,1.0,1.0,-0.9324499368667604,0.3867201507091522,0.5457298159599304,0.1608449071645736,0.0,0.0,0.4299676418304443,41.11735916137695,46.0,-13.344684600830078,-9022.400390625,111.24175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,306.7822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.34765625,18000.0,0.0,0.0,0.2025107443332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485215604305267,0.3485263586044311,-4.789789272763301e-06,0.0,0.0002055226505035,0.0,0.0,16.669448852539062,0.0,0.0,0.0,0.3205870687961578,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648503452539444,-1646.1903076171875,304.14947509765625,0.6768307685852051,0.1150376498699188,0.1046861261129379,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135225839912891,-554.9782104492188,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879800796508789,-5605.03759765625,304.1588134765625,0.9990000128746032,0.4414889216423034,0.3561902046203613,293.3361511230469,297.1499938964844,293.1499938964844,0.004628465976566,-1726.5677490234375,297.3251342773437,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.08367919921875,291.1387023925781,1.0,0.2226324081420898,0.7591432332992554,0.7591432332992554,1.0,1.0,-0.9324499368667604,0.3867201507091522,0.5457298159599304,0.1608449071645736,0.0,0.0,0.4299676418304443,41.11735916137695,46.0,-13.344684600830078,-9022.400390625,111.24175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,306.7822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.34765625,18000.0,0.0,0.0,0.2025107443332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485215604305267,0.3485263586044311,-4.789789272763301e-06,0.0,0.0002055226505035,0.0,0.0,16.669448852539062,0.0,0.0,0.0,0.3205870687961578,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651673004031181,-1651.9259033203125,304.14910888671875,0.6746098399162292,0.1153239086270332,0.104970782995224,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4986442327499389,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805543348193,-554.5592651367188,303.8634033203125,0.4986442327499389,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921533584594726,-5672.91259765625,304.14892578125,0.9990000128746032,0.4403166770935058,0.3604933321475982,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845345593988,-1712.2005615234375,297.25946044921875,0.4986442327499389,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.076171875,291.1285400390625,1.0,0.2246087491512298,0.759075939655304,0.759075939655304,1.0,1.0,-0.9382082223892212,0.3896030187606811,0.5486051440238953,0.1610148847103119,0.0,0.0,0.4333513975143432,41.98411178588867,49.0,-14.188047409057615,-9092.2080078125,113.88575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.66015625,18000.0,0.0,0.0,0.2033211588859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352338045835495,0.3523428440093994,-4.800913757208036e-06,0.0,0.0002063451393041,0.0,0.0,16.921751022338867,0.0,0.0,0.0,0.321601539850235,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651673004031181,-1651.9259033203125,304.14910888671875,0.6746098399162292,0.1153239086270332,0.104970782995224,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4986442327499389,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805543348193,-554.5592651367188,303.8634033203125,0.4986442327499389,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921533584594726,-5672.91259765625,304.14892578125,0.9990000128746032,0.4403166770935058,0.3604933321475982,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845345593988,-1712.2005615234375,297.25946044921875,0.4986442327499389,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.076171875,291.1285400390625,1.0,0.2246087491512298,0.759075939655304,0.759075939655304,1.0,1.0,-0.9382082223892212,0.3896030187606811,0.5486051440238953,0.1610148847103119,0.0,0.0,0.4333513975143432,41.98411178588867,49.0,-14.188047409057615,-9092.2080078125,113.88575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.66015625,18000.0,0.0,0.0,0.2033211588859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352338045835495,0.3523428440093994,-4.800913757208036e-06,0.0,0.0002063451393041,0.0,0.0,16.921751022338867,0.0,0.0,0.0,0.321601539850235,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655013024806976,-1657.9520263671875,304.1488647460937,0.6712561249732971,0.1156174317002296,0.1052784994244575,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4957928657531738,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473256766796,-554.3204345703125,303.8358154296875,0.4957928657531738,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982812523841858,-5770.4794921875,304.1390991210937,0.9990000128746032,0.4382238090038299,0.3667007684707641,293.333251953125,297.1499938964844,293.1499938964844,0.0045419600792229,-1698.1976318359375,297.1939392089844,0.4957928657531738,0.050000000745058,0.2317061424255371,291.1202697753906,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1191101074219,1.0,0.2274248600006103,0.7590086460113525,0.7590086460113525,1.0,1.0,-0.9463970065116882,0.3935371041297912,0.552859902381897,0.1617178320884704,0.0,0.0,0.4379659593105316,43.26022720336914,52.0,-13.42955207824707,-9184.46484375,117.76325988769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.876953125,18000.0,0.0,0.0,0.2043585628271103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578669428825378,0.3578717708587646,-4.818840352527332e-06,0.0,0.000207397955819,0.0,0.0,17.296485900878906,0.0,0.0,0.0,0.3231112658977508,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655013024806976,-1657.9520263671875,304.1488647460937,0.6712561249732971,0.1156174317002296,0.1052784994244575,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4957928657531738,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473256766796,-554.3204345703125,303.8358154296875,0.4957928657531738,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982812523841858,-5770.4794921875,304.1390991210937,0.9990000128746032,0.4382238090038299,0.3667007684707641,293.333251953125,297.1499938964844,293.1499938964844,0.0045419600792229,-1698.1976318359375,297.1939392089844,0.4957928657531738,0.050000000745058,0.2317061424255371,291.1202697753906,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1191101074219,1.0,0.2274248600006103,0.7590086460113525,0.7590086460113525,1.0,1.0,-0.9463970065116882,0.3935371041297912,0.552859902381897,0.1617178320884704,0.0,0.0,0.4379659593105316,43.26022720336914,52.0,-13.42955207824707,-9184.46484375,117.76325988769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.876953125,18000.0,0.0,0.0,0.2043585628271103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578669428825378,0.3578717708587646,-4.818840352527332e-06,0.0,0.000207397955819,0.0,0.0,17.296485900878906,0.0,0.0,0.0,0.3231112658977508,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656714141368866,-1661.015625,304.1487731933594,0.6692577600479126,0.1157647222280502,0.1054379865527153,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.4941368699073791,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.0134334089234471,-554.2545776367188,303.8223571777344,0.4941368699073791,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019610941410064,-5828.43505859375,304.1343994140625,0.9990000128746032,0.4368413090705871,0.3703911304473877,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209638774394,-1691.2535400390625,297.16119384765625,0.4941368699073791,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,294.0830078125,291.11474609375,1.0,0.2290930896997451,0.7589750289916992,0.7589750289916992,1.0,1.0,-0.9512404203414916,0.3958234190940857,0.555417001247406,0.1622498035430908,0.0,0.0,0.4406908452510834,44.03087615966797,52.0,-12.733783721923828,-9237.396484375,120.10922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.130859375,18000.0,0.0,0.0,0.2049966007471084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612368404865265,0.3612416684627533,-4.830278612644179e-06,0.0,0.0002080454869428,0.0,0.0,17.52861213684082,0.0,0.0,0.0,0.3240456581115722,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658419504761695,-1664.0828857421875,304.148681640625,0.6670933365821838,0.1159117519855499,0.1056001484394073,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923586845397949,0.050000000745058,0.0489066503942012,293.24755859375,297.1499938964844,293.1499938964844,0.0134210232645273,-554.2168579101562,303.8091125488281,0.4923586845397949,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059973120689392,-5891.5947265625,304.1298828125,0.9990000128746032,0.4352402985095978,0.3744159340858459,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001660473644,-1684.3433837890625,297.1285400390625,0.4923586845397949,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,294.0894775390625,291.1107482910156,1.0,0.2309104800224304,0.7588880062103271,0.7588880062103271,1.0,1.0,-0.9565111994743348,0.3982830047607422,0.5582281947135925,0.1628878563642501,0.0,0.0,0.4436588883399963,44.88099670410156,40.0,-11.837482452392578,-9294.0234375,122.70391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.578125,18000.0,0.0,0.0,0.2057296484708786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649832904338836,0.3649881482124328,-4.8433494157507084e-06,0.0,0.0002087894390569,0.0,0.0,17.789722442626953,0.0,0.0,0.0,0.325095534324646,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660366415977478,-1667.4180908203125,304.1488037109375,0.6699665784835815,0.1162507086992263,0.1058618649840354,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734935760498,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133400959894061,-552.5736083984375,303.78466796875,0.4939734935760498,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027646541595459,-5837.1845703125,304.1426086425781,0.9990000128746032,0.4328481554985046,0.3707583844661712,293.33123779296875,297.1499938964844,293.1499938964844,0.004448679741472,-1666.066162109375,297.0703125,0.4939734935760498,0.050000000745058,0.2318557351827621,291.1161499023437,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287970930337906,0.7587140202522278,0.7587140202522278,1.0,1.0,-0.9522190690040588,0.3965603113174438,0.555658757686615,0.1614961475133896,0.0,0.0,0.4482848346233368,44.09615707397461,28.0,15.502888679504396,-9334.515625,120.43846893310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.46484375,18000.0,0.0,0.0,0.2074013948440551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724149167537689,0.3724198043346405,-4.872943918599049e-06,0.0,0.0002104860468534,0.0,0.0,18.325990676879883,0.0,0.0,0.0,0.3272179365158081,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660366415977478,-1667.4180908203125,304.1488037109375,0.6699665784835815,0.1162507086992263,0.1058618649840354,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734935760498,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133400959894061,-552.5736083984375,303.78466796875,0.4939734935760498,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027646541595459,-5837.1845703125,304.1426086425781,0.9990000128746032,0.4328481554985046,0.3707583844661712,293.33123779296875,297.1499938964844,293.1499938964844,0.004448679741472,-1666.066162109375,297.0703125,0.4939734935760498,0.050000000745058,0.2318557351827621,291.1161499023437,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287970930337906,0.7587140202522278,0.7587140202522278,1.0,1.0,-0.9522190690040588,0.3965603113174438,0.555658757686615,0.1614961475133896,0.0,0.0,0.4482848346233368,44.09615707397461,28.0,15.502888679504396,-9334.515625,120.43846893310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.46484375,18000.0,0.0,0.0,0.2074013948440551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724149167537689,0.3724198043346405,-4.872943918599049e-06,0.0,0.0002104860468534,0.0,0.0,18.325990676879883,0.0,0.0,0.0,0.3272179365158081,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660426989197731,-1667.0389404296875,304.1492004394531,0.679791271686554,0.1166669279336929,0.1061138361692428,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962317973375,-548.9876098632812,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886680364608764,-5611.3662109375,304.16876220703125,0.9990000128746032,0.433449238538742,0.3566321134567261,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850718066096,-1641.733154296875,297.029296875,0.5004658102989197,0.050000000745058,0.2313418984413147,291.1496887207031,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.15447998046875,1.0,0.2223055809736251,0.7585399746894836,0.7585399746894836,1.0,1.0,-0.9347281455993652,0.3889870345592499,0.545741081237793,0.1576229035854339,0.0,0.0,0.4462044239044189,41.15582275390625,31.0,42.15838241577149,-9255.2265625,111.79979705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,306.8788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.365234375,18000.0,0.0,0.0,0.2089103907346725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724338412284851,0.3724387288093567,-4.884982445219066e-06,0.0,0.0002120174904121,0.0,0.0,18.36775016784668,0.0,0.0,0.0,0.3273789286613464,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660426989197731,-1667.0389404296875,304.1492004394531,0.679791271686554,0.1166669279336929,0.1061138361692428,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962317973375,-548.9876098632812,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886680364608764,-5611.3662109375,304.16876220703125,0.9990000128746032,0.433449238538742,0.3566321134567261,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850718066096,-1641.733154296875,297.029296875,0.5004658102989197,0.050000000745058,0.2313418984413147,291.1496887207031,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.15447998046875,1.0,0.2223055809736251,0.7585399746894836,0.7585399746894836,1.0,1.0,-0.9347281455993652,0.3889870345592499,0.545741081237793,0.1576229035854339,0.0,0.0,0.4462044239044189,41.15582275390625,31.0,42.15838241577149,-9255.2265625,111.79979705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,306.8788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.365234375,18000.0,0.0,0.0,0.2089103907346725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724338412284851,0.3724387288093567,-4.884982445219066e-06,0.0,0.0002120174904121,0.0,0.0,18.36775016784668,0.0,0.0,0.0,0.3273789286613464,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.066183902323246,-1669.1962890625,304.1492004394531,0.6873332262039185,0.1171434298157692,0.1064618080854415,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130872335284948,-546.2874145507812,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785185575485229,-5451.16064453125,304.1789245605469,0.9990000128746032,0.4361036419868469,0.3468800783157348,293.328125,297.1499938964844,293.1499938964844,0.004326915834099,-1619.8046875,296.987060546875,0.505257248878479,0.050000000745058,0.2309989035129547,291.17706298828125,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781005859375,1.0,0.218371495604515,0.7585176825523376,0.7585176825523376,1.0,1.0,-0.9228737354278564,0.3839627802371979,0.538910984992981,0.1547901332378387,0.0,0.0,0.4404290914535522,39.187950134277344,34.0,27.54126167297364,-9160.30859375,106.14002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,306.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.298828125,18000.0,0.0,0.0,0.209761157631874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365554928779602,0.3655597865581512,-4.867198640567949e-06,0.0,0.0002128809137502,0.0,0.0,17.90215492248535,0.0,0.0,0.0,0.3255608379840851,4.0,0.0,1.0
