time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.066183902323246,-1669.1962890625,304.1492004394531,0.6873332262039185,0.1171434298157692,0.1064618080854415,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130872335284948,-546.2874145507812,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785185575485229,-5451.16064453125,304.1789245605469,0.9990000128746032,0.4361036419868469,0.3468800783157348,293.328125,297.1499938964844,293.1499938964844,0.004326915834099,-1619.8046875,296.987060546875,0.505257248878479,0.050000000745058,0.2309989035129547,291.17706298828125,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781005859375,1.0,0.218371495604515,0.7585176825523376,0.7585176825523376,1.0,1.0,-0.9228737354278564,0.3839627802371979,0.538910984992981,0.1547901332378387,0.0,0.0,0.4404290914535522,39.187950134277344,34.0,27.54126167297364,-9160.30859375,106.14002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,306.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.298828125,18000.0,0.0,0.0,0.209761157631874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365554928779602,0.3655597865581512,-4.867198640567949e-06,0.0,0.0002128809137502,0.0,0.0,17.90215492248535,0.0,0.0,0.0,0.3255608379840851,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665756464004516,-1676.178955078125,304.1488037109375,0.6918631196022034,0.1176809296011924,0.1068959236145019,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5078049302101135,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349090322852,-545.266845703125,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734672427177429,-5373.49365234375,304.177490234375,0.9990000128746032,0.4385471940040588,0.3419329822063446,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792484164237,-1603.16796875,296.9313049316406,0.5078049302101135,0.050000000745058,0.2308285385370254,291.1762390136719,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1753845214844,1.0,0.2163533717393875,0.7584953308105469,0.7584953308105469,1.0,1.0,-0.917176067829132,0.381655752658844,0.5355203747749329,0.15314881503582,0.0,0.0,0.4368305504322052,38.20782852172852,37.0,2.402728319168091,-9115.103515625,103.41018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,306.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.990234375,18000.0,0.0,0.0,0.2099381983280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598075807094574,0.3598124384880066,-4.84291922475677e-06,0.0,0.0002130605716956,0.0,0.0,17.487016677856445,0.0,0.0,0.0,0.3239131569862366,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665756464004516,-1676.178955078125,304.1488037109375,0.6918631196022034,0.1176809296011924,0.1068959236145019,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5078049302101135,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349090322852,-545.266845703125,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734672427177429,-5373.49365234375,304.177490234375,0.9990000128746032,0.4385471940040588,0.3419329822063446,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792484164237,-1603.16796875,296.9313049316406,0.5078049302101135,0.050000000745058,0.2308285385370254,291.1762390136719,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1753845214844,1.0,0.2163533717393875,0.7584953308105469,0.7584953308105469,1.0,1.0,-0.917176067829132,0.381655752658844,0.5355203747749329,0.15314881503582,0.0,0.0,0.4368305504322052,38.20782852172852,37.0,2.402728319168091,-9115.103515625,103.41018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,306.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.990234375,18000.0,0.0,0.0,0.2099381983280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598075807094574,0.3598124384880066,-4.84291922475677e-06,0.0,0.0002130605716956,0.0,0.0,17.487016677856445,0.0,0.0,0.0,0.3239131569862366,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668173879384994,-1680.52783203125,304.1485900878906,0.6932063102722168,0.1179709509015083,0.1071430593729019,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5083675980567932,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130193578079342,-545.0390014648438,303.7225341796875,0.5083675980567932,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723352015018463,-5357.02734375,304.174560546875,0.9990000128746032,0.4395228922367096,0.3408621251583099,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577381245791,-1595.828369140625,296.90216064453125,0.5083675980567932,0.050000000745058,0.2307920008897781,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.2832336425781,293.8674621582031,291.1713256835937,1.0,0.2159589082002639,0.7584841251373291,0.7584841251373291,1.0,1.0,-0.9161267280578612,0.3812940120697021,0.5348327159881592,0.1526755690574646,0.0,0.0,0.4356957674026489,37.99643707275391,37.0,-5.129783630371094,-9111.3369140625,102.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,306.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.93359375,18000.0,0.0,0.0,0.2098415344953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579517602920532,0.35795658826828,-4.834098035644274e-06,0.0,0.000212962491787,0.0,0.0,17.350881576538086,0.0,0.0,0.0,0.323361188173294,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670821443200111,-1685.3060302734375,304.1483764648437,0.6939964294433594,0.118271566927433,0.1074065566062927,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093554034829,-544.9556884765625,303.7157287597656,0.508501410484314,0.050000000745058,0.0359340831637382,293.1495056152344,297.1499938964844,293.1499938964844,0.2720183730125427,-5353.56591796875,304.170654296875,0.9990000128746032,0.4402935802936554,0.340608686208725,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371791787445,-1588.8909912109375,296.8724975585937,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,293.848388671875,291.1659851074219,1.0,0.2159219533205032,0.7584992051124573,0.7584992051124573,1.0,1.0,-0.9161240458488464,0.3813934028148651,0.5347306132316589,0.1524120569229126,0.0,0.0,0.4350254535675049,37.94522476196289,40.0,-10.901575088500977,-9117.2783203125,102.78227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.955078125,18000.0,0.0,0.0,0.2096626907587051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566668927669525,0.3566717207431793,-4.827473730983911e-06,0.0,0.0002127809711964,0.0,0.0,17.255285263061523,0.0,0.0,0.0,0.3229732811450958,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676641389727592,-1695.845703125,304.14794921875,0.6940961480140686,0.1188936084508895,0.1079707369208335,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.013003347441554,-545.1495361328125,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735595405101776,-5381.09619140625,304.1611633300781,0.9990000128746032,0.4411585330963135,0.3422595858573913,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985642164945,-1576.0419921875,296.8118591308594,0.507634162902832,0.050000000745058,0.2308397591114044,291.1543884277344,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524963378906,1.0,0.2167911827564239,0.7585293054580688,0.7585293054580688,1.0,1.0,-0.9188738465309144,0.3827913999557495,0.5360824465751648,0.1524485945701599,0.0,0.0,0.4352931976318359,38.26548767089844,43.0,-17.875534057617188,-9156.90625,103.85465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.2091833055019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561168909072876,0.3561217188835144,-4.821361017093295e-06,0.0,0.0002122944570146,0.0,0.0,17.203874588012695,0.0,0.0,0.0,0.3227598667144775,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676641389727592,-1695.845703125,304.14794921875,0.6940961480140686,0.1188936084508895,0.1079707369208335,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.013003347441554,-545.1495361328125,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735595405101776,-5381.09619140625,304.1611633300781,0.9990000128746032,0.4411585330963135,0.3422595858573913,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985642164945,-1576.0419921875,296.8118591308594,0.507634162902832,0.050000000745058,0.2308397591114044,291.1543884277344,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524963378906,1.0,0.2167911827564239,0.7585293054580688,0.7585293054580688,1.0,1.0,-0.9188738465309144,0.3827913999557495,0.5360824465751648,0.1524485945701599,0.0,0.0,0.4352931976318359,38.26548767089844,43.0,-17.875534057617188,-9156.90625,103.85465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.2091833055019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561168909072876,0.3561217188835144,-4.821361017093295e-06,0.0,0.0002122944570146,0.0,0.0,17.203874588012695,0.0,0.0,0.0,0.3227598667144775,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682814642786979,-1707.0426025390625,304.1476135253906,0.6925243735313416,0.1195277795195579,0.1085668206214904,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5055274963378906,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103379487991,-545.6525268554688,303.69287109375,0.5055274963378906,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775535881519317,-5447.0146484375,304.1507873535156,0.9990000128746032,0.4410763382911682,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619357652962,-1563.9107666015625,296.7507019042969,0.5055274963378906,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.13824462890625,1.0,0.2187265455722808,0.7585594058036804,0.7585594058036804,1.0,1.0,-0.9247256517410278,0.3855266571044922,0.5391989946365356,0.153156116604805,0.0,0.0,0.4375736117362976,39.07039260864258,46.0,-19.728668212890625,-9227.951171875,106.34842681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,307.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.953125,18000.0,0.0,0.0,0.2087534815073013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582873046398163,0.3582921326160431,-4.825414634979097e-06,0.0,0.0002118582488037,0.0,0.0,17.342071533203125,0.0,0.0,0.0,0.3233088254928589,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682814642786979,-1707.0426025390625,304.1476135253906,0.6925243735313416,0.1195277795195579,0.1085668206214904,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5055274963378906,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103379487991,-545.6525268554688,303.69287109375,0.5055274963378906,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775535881519317,-5447.0146484375,304.1507873535156,0.9990000128746032,0.4410763382911682,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619357652962,-1563.9107666015625,296.7507019042969,0.5055274963378906,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.13824462890625,1.0,0.2187265455722808,0.7585594058036804,0.7585594058036804,1.0,1.0,-0.9247256517410278,0.3855266571044922,0.5391989946365356,0.153156116604805,0.0,0.0,0.4375736117362976,39.07039260864258,46.0,-19.728668212890625,-9227.951171875,106.34842681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,307.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.953125,18000.0,0.0,0.0,0.2087534815073013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582873046398163,0.3582921326160431,-4.825414634979097e-06,0.0,0.0002118582488037,0.0,0.0,17.342071533203125,0.0,0.0,0.0,0.3233088254928589,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689084008336067,-1718.417724609375,304.1473693847656,0.689635157585144,0.1201611086726188,0.1091786921024322,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.013027099892497,-546.3624267578125,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835550904273987,-5543.77294921875,304.1405334472656,0.9990000128746032,0.4400363862514496,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264430619776,-1552.0975341796875,296.68975830078125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.12652587890625,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.80389404296875,291.1248474121094,1.0,0.2215289771556854,0.7584617733955383,0.7584617733955383,1.0,1.0,-0.9330836534500122,0.3893120884895324,0.5437715649604797,0.1544405966997146,0.0,0.0,0.4416213631629944,40.2836799621582,49.0,-18.905818939208984,-9322.5,110.05773162841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.185546875,18000.0,0.0,0.0,0.208602949976921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362916350364685,0.3629211783409118,-4.83917938254308e-06,0.0,0.0002117054827976,0.0,0.0,17.655424118041992,0.0,0.0,0.0,0.3245644569396972,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689084008336067,-1718.417724609375,304.1473693847656,0.689635157585144,0.1201611086726188,0.1091786921024322,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.013027099892497,-546.3624267578125,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835550904273987,-5543.77294921875,304.1405334472656,0.9990000128746032,0.4400363862514496,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264430619776,-1552.0975341796875,296.68975830078125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.12652587890625,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.80389404296875,291.1248474121094,1.0,0.2215289771556854,0.7584617733955383,0.7584617733955383,1.0,1.0,-0.9330836534500122,0.3893120884895324,0.5437715649604797,0.1544405966997146,0.0,0.0,0.4416213631629944,40.2836799621582,49.0,-18.905818939208984,-9322.5,110.05773162841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.185546875,18000.0,0.0,0.0,0.208602949976921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362916350364685,0.3629211783409118,-4.83917938254308e-06,0.0,0.0002117054827976,0.0,0.0,17.655424118041992,0.0,0.0,0.0,0.3245644569396972,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695339664816856,-1729.7694091796875,304.1471862792969,0.6857590675354004,0.1207882240414619,0.10979825258255,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523294210433,-547.2378540039062,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.291205495595932,-5665.2734375,304.1309814453125,0.9990000128746032,0.4380554556846618,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916139259934,-1540.4058837890625,296.629150390625,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.1128234863281,1.0,0.2250325977802276,0.7583640813827515,0.7583640813827515,1.0,1.0,-0.9434547424316406,0.3939377963542938,0.5495169758796692,0.1562532782554626,0.0,0.0,0.4472219049930572,41.845680236816406,52.0,-17.05384635925293,-9435.05859375,114.82994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.41796875,18000.0,0.0,0.0,0.20891734957695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697844445705414,0.3697893023490906,-4.862157766183373e-06,0.0,0.0002120245480909,0.0,0.0,18.13416862487793,0.0,0.0,0.0,0.3264839053153991,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695339664816856,-1729.7694091796875,304.1471862792969,0.6857590675354004,0.1207882240414619,0.10979825258255,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523294210433,-547.2378540039062,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.291205495595932,-5665.2734375,304.1309814453125,0.9990000128746032,0.4380554556846618,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916139259934,-1540.4058837890625,296.629150390625,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.1128234863281,1.0,0.2250325977802276,0.7583640813827515,0.7583640813827515,1.0,1.0,-0.9434547424316406,0.3939377963542938,0.5495169758796692,0.1562532782554626,0.0,0.0,0.4472219049930572,41.845680236816406,52.0,-17.05384635925293,-9435.05859375,114.82994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.41796875,18000.0,0.0,0.0,0.20891734957695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697844445705414,0.3697893023490906,-4.862157766183373e-06,0.0,0.0002120245480909,0.0,0.0,18.13416862487793,0.0,0.0,0.0,0.3264839053153991,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698432698845863,-1735.3817138671875,304.14715576171875,0.6835448145866394,0.1210971176624298,0.1101085469126701,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.013067171908915,-547.7160034179688,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955475449562073,-5733.583984375,304.1265563964844,0.9990000128746032,0.4367226362228393,0.3643717765808105,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743164718151,-1534.552490234375,296.5990295410156,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,293.8144836425781,291.107421875,1.0,0.2270009666681289,0.7583152651786804,0.7583152651786804,1.0,1.0,-0.9492575526237488,0.3965038657188415,0.5527536273002625,0.1573390364646911,0.0,0.0,0.4505298435688019,42.741092681884766,52.0,-15.839080810546877,-9496.6298828125,117.57379150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17943.841796875,18000.0,0.0,0.0,0.2092925906181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739944100379944,0.3739992678165436,-4.877008905168623e-06,0.0,0.0002124053717125,0.0,0.0,18.43350982666016,0.0,0.0,0.0,0.3276819288730621,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701481848955154,-1740.912841796875,304.1471252441406,0.681191086769104,0.1214019209146499,0.110417790710926,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130830565467476,-548.2095336914062,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001822531223297,-5806.0654296875,304.1224060058594,0.9990000128746032,0.4351698160171509,0.3689549267292022,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570790879428,-1528.68115234375,296.569091796875,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,293.8224792480469,291.1025695800781,1.0,0.2290911376476287,0.7582175135612488,0.7582175135612488,1.0,1.0,-0.955404818058014,0.3992032706737518,0.5562015175819397,0.1585283577442169,0.0,0.0,0.4541178047657013,43.704776763916016,55.0,-14.405914306640623,-9560.890625,120.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,307.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.6171875,18000.0,0.0,0.0,0.2098289132118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786693811416626,0.3786742985248565,-4.894033281743759e-06,0.0,0.0002129496861016,0.0,0.0,18.77076911926269,0.0,0.0,0.0,0.3290287852287292,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707411170005798,-1751.66064453125,304.1470947265625,0.6761781573295593,0.1219977587461471,0.1110308170318603,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131171690300107,-549.2216796875,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102034032344818,-5961.42919921875,304.11492919921875,0.9990000128746032,0.4314257502555847,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225991979241,-1516.8060302734375,296.5098876953125,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816919803619,0.758021891117096,0.758021891117096,1.0,1.0,-0.96857088804245,0.4049481451511383,0.5636227130889893,0.1612049788236618,0.0,0.0,0.4619531631469726,45.817718505859375,43.0,-11.168460845947266,-9695.5087890625,127.07113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.234375,18000.0,0.0,0.0,0.2114146202802658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892269730567932,0.3892319202423095,-4.9343939281243365e-06,0.0,0.0002145589678548,0.0,0.0,19.5511417388916,0.0,0.0,0.0,0.3321126401424408,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707411170005798,-1751.66064453125,304.1470947265625,0.6761781573295593,0.1219977587461471,0.1110308170318603,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131171690300107,-549.2216796875,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102034032344818,-5961.42919921875,304.11492919921875,0.9990000128746032,0.4314257502555847,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225991979241,-1516.8060302734375,296.5098876953125,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816919803619,0.758021891117096,0.758021891117096,1.0,1.0,-0.96857088804245,0.4049481451511383,0.5636227130889893,0.1612049788236618,0.0,0.0,0.4619531631469726,45.817718505859375,43.0,-11.168460845947266,-9695.5087890625,127.07113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.234375,18000.0,0.0,0.0,0.2114146202802658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892269730567932,0.3892319202423095,-4.9343939281243365e-06,0.0,0.0002145589678548,0.0,0.0,19.5511417388916,0.0,0.0,0.0,0.3321126401424408,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711680203676223,-1759.2100830078125,304.1473693847656,0.6785448789596558,0.1226232647895813,0.1115659400820732,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956331267952,-548.6438598632812,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088699877262115,-5935.13037109375,304.12945556640625,0.9990000128746032,0.4283352494239807,0.3768993318080902,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793755859136,-1500.8685302734375,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1007080078125,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511657714844,291.1039428710937,1.0,0.2322853505611419,0.7578263282775879,0.7578263282775879,1.0,1.0,-0.9668107628822328,0.4041832983493805,0.5626274943351746,0.160730630159378,0.0,0.0,0.4685788452625274,45.4111328125,31.0,15.706351280212402,-9753.51953125,125.98368072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,307.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.0546875,18000.0,0.0,0.0,0.2135709971189499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000008106231689,0.4000057876110077,-4.980782250640914e-06,0.0,0.0002167474012821,0.0,0.0,20.38406562805176,0.0,0.0,0.0,0.3353092074394226,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711680203676223,-1759.2100830078125,304.1473693847656,0.6785448789596558,0.1226232647895813,0.1115659400820732,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956331267952,-548.6438598632812,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088699877262115,-5935.13037109375,304.12945556640625,0.9990000128746032,0.4283352494239807,0.3768993318080902,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793755859136,-1500.8685302734375,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1007080078125,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511657714844,291.1039428710937,1.0,0.2322853505611419,0.7578263282775879,0.7578263282775879,1.0,1.0,-0.9668107628822328,0.4041832983493805,0.5626274943351746,0.160730630159378,0.0,0.0,0.4685788452625274,45.4111328125,31.0,15.706351280212402,-9753.51953125,125.98368072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,307.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.0546875,18000.0,0.0,0.0,0.2135709971189499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000008106231689,0.4000057876110077,-4.980782250640914e-06,0.0,0.0002167474012821,0.0,0.0,20.38406562805176,0.0,0.0,0.0,0.3353092074394226,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713926181197166,-1762.7532958984375,304.1478576660156,0.6879299879074097,0.1233093440532684,0.1120736002922058,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099924281239,-546.112548828125,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963878214359283,-5733.9794921875,304.1573181152344,0.9990000128746032,0.42829430103302,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.003925229422748,-1479.4676513671875,296.4250183105469,0.4968958795070648,0.050000000745058,0.2316174656152725,291.1334533691406,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380615234375,1.0,0.2264814525842666,0.7576292157173157,0.7576292157173157,1.0,1.0,-0.9515067934989928,0.397577166557312,0.5539296269416809,0.1572367846965789,0.0,0.0,0.4687090218067169,42.73774719238281,34.0,41.23665237426758,-9691.8095703125,118.07657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.947265625,18000.0,0.0,0.0,0.2157681733369827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031975865364074,0.4032025933265686,-5.007218987884698e-06,0.0,0.0002189772640122,0.0,0.0,20.68120384216309,0.0,0.0,0.0,0.3364294767379761,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713926181197166,-1762.7532958984375,304.1478576660156,0.6879299879074097,0.1233093440532684,0.1120736002922058,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099924281239,-546.112548828125,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963878214359283,-5733.9794921875,304.1573181152344,0.9990000128746032,0.42829430103302,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.003925229422748,-1479.4676513671875,296.4250183105469,0.4968958795070648,0.050000000745058,0.2316174656152725,291.1334533691406,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380615234375,1.0,0.2264814525842666,0.7576292157173157,0.7576292157173157,1.0,1.0,-0.9515067934989928,0.397577166557312,0.5539296269416809,0.1572367846965789,0.0,0.0,0.4687090218067169,42.73774719238281,34.0,41.23665237426758,-9691.8095703125,118.07657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.947265625,18000.0,0.0,0.0,0.2157681733369827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031975865364074,0.4032025933265686,-5.007218987884698e-06,0.0,0.0002189772640122,0.0,0.0,20.68120384216309,0.0,0.0,0.0,0.3364294767379761,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716376826167106,-1766.8388671875,304.14801025390625,0.693875253200531,0.1238852366805076,0.1125347390770912,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.01295957993716,-544.5531005859375,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.18121337890625,297.1499938964844,293.1499938964844,0.2888487577438354,-5614.443359375,304.16796875,0.9990000128746032,0.4299074709415436,0.3570463359355926,293.30963134765625,297.1499938964844,293.1499938964844,0.003884443314746,-1463.443603515625,296.3984375,0.5002684593200684,0.050000000745058,0.2313567101955413,291.157958984375,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,293.74530029296875,291.1600646972656,1.0,0.2236448675394058,0.75747150182724,0.75747150182724,1.0,1.0,-0.9429501295089722,0.393912523984909,0.5490375757217407,0.1552083492279052,0.0,0.0,0.4657669365406036,41.24673080444336,34.0,34.170135498046875,-9629.78125,113.75626373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7504272460937,307.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.283203125,18000.0,0.0,0.0,0.2171743661165237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001679122447967,0.4001729190349579,-5.0032617764372844e-06,0.0,0.0002204043848905,0.0,0.0,20.47606658935547,0.0,0.0,0.0,0.3356693089008331,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717266872525215,-1768.4122314453125,304.14801025390625,0.695012629032135,0.1240322515368461,0.1126561686396598,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129535049200057,-544.364990234375,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875517904758453,-5594.10546875,304.1690979003906,0.9990000128746032,0.4303212165832519,0.3557902574539184,293.30926513671875,297.1499938964844,293.1499938964844,0.0038752204272896,-1459.9754638671875,296.3900451660156,0.5008682608604431,0.050000000745058,0.231311947107315,291.1607666015625,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.73248291015625,291.1620483398437,1.0,0.2231300622224807,0.7574321031570435,0.7574321031570435,1.0,1.0,-0.941514492034912,0.3932982683181762,0.5482162237167358,0.1548622548580169,0.0,0.0,0.4651366174221039,40.99111557006836,37.0,28.638351440429688,-9617.083984375,113.02919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530517578125,306.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.50390625,18000.0,0.0,0.0,0.2174668163061142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991441428661346,0.3991491198539734,-4.999823886464583e-06,0.0,0.0002207011712016,0.0,0.0,20.399375915527344,0.0,0.0,0.0,0.3353883326053619,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719852522015571,-1773.0565185546875,304.1478881835937,0.6973915100097656,0.1244068890810012,0.1129709258675575,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129466271027922,-544.1443481445312,303.66668701171875,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850696742534637,-5555.58154296875,304.17010498046875,0.9990000128746032,0.4312942624092102,0.353371113538742,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536547217518,-1452.056884765625,296.3666687011719,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634216308594,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,293.7039794921875,291.1635131835937,1.0,0.2221603542566299,0.757333517074585,0.757333517074585,1.0,1.0,-0.9388472437858582,0.3921603560447693,0.5466868877410889,0.15420001745224,0.0,0.0,0.4639530181884765,40.50205993652344,37.0,15.920391082763672,-9595.8935546875,111.66085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76806640625,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.62890625,18000.0,0.0,0.0,0.2180967628955841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970323801040649,0.3970373868942261,-4.990834440832259e-06,0.0,0.0002213404804933,0.0,0.0,20.234848022460938,0.0,0.0,0.0,0.3347752094268799,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722745135426521,-1778.2969970703125,304.14776611328125,0.699157178401947,0.1247911229729652,0.1133011281490325,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129475649446249,-544.14111328125,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835225760936737,-5532.10986328125,304.16925048828125,0.9990000128746032,0.4321317672729492,0.3518880009651184,293.3072204589844,297.1499938964844,293.1499938964844,0.0038338070735335,-1444.8953857421875,296.3419189453125,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1630859375,291.1499938964844,263.3323974609375,261.5508117675781,281.01104736328125,293.6803894042969,291.1627502441406,1.0,0.2216019928455352,0.7573527097702026,0.7573527097702026,1.0,1.0,-0.9373769760131836,0.3915520012378692,0.5458250045776367,0.1538154035806656,0.0,0.0,0.4631088376045227,40.205169677734375,40.0,6.648751258850098,-9587.9296875,110.86593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,306.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.224609375,18000.0,0.0,0.0,0.2186017483472824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955190181732178,0.3955239951610565,-4.983185135642998e-06,0.0,0.0002218529843958,0.0,0.0,20.113061904907227,0.0,0.0,0.0,0.3343085646629333,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729124546051025,-1789.9217529296875,304.1474304199219,0.7010272145271301,0.1255808025598526,0.1140009239315986,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664717242121,-544.5787963867188,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828765511512756,-5524.23974609375,304.163818359375,0.9990000128746032,0.4332395792007446,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970168050378,-1431.811279296875,296.29083251953125,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215735912322998,0.757391095161438,0.757391095161438,1.0,1.0,-0.9376046657562256,0.3916986882686615,0.5459060072898865,0.1537517458200454,0.0,0.0,0.4622482657432556,40.11416244506836,43.0,-5.253416061401367,-9600.4775390625,110.77056884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8514099121094,307.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7578125,18000.0,0.0,0.0,0.2193204164505005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937259912490845,0.3937309682369232,-4.973015620635124e-06,0.0,0.0002225823409389,0.0,0.0,19.96534919738769,0.0,0.0,0.0,0.3337368667125702,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729124546051025,-1789.9217529296875,304.1474304199219,0.7010272145271301,0.1255808025598526,0.1140009239315986,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664717242121,-544.5787963867188,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828765511512756,-5524.23974609375,304.163818359375,0.9990000128746032,0.4332395792007446,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970168050378,-1431.811279296875,296.29083251953125,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215735912322998,0.757391095161438,0.757391095161438,1.0,1.0,-0.9376046657562256,0.3916986882686615,0.5459060072898865,0.1537517458200454,0.0,0.0,0.4622482657432556,40.11416244506836,43.0,-5.253416061401367,-9600.4775390625,110.77056884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8514099121094,307.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7578125,18000.0,0.0,0.0,0.2193204164505005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937259912490845,0.3937309682369232,-4.973015620635124e-06,0.0,0.0002225823409389,0.0,0.0,19.96534919738769,0.0,0.0,0.0,0.3337368667125702,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736070349812507,-1802.6475830078125,304.1471252441406,0.7009942531585693,0.1263832002878189,0.1147361248731613,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043374374508,-545.501953125,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850454747676849,-5560.8330078125,304.1555480957031,0.9990000128746032,0.4334622025489807,0.3537155091762543,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630978040397,-1419.94873046875,296.2379455566406,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715998888015,0.7574295401573181,0.7574295401573181,1.0,1.0,-0.9413961172103882,0.393372118473053,0.5480239987373352,0.1544935852289199,0.0,0.0,0.4628286361694336,40.58998489379883,46.0,-11.592117309570312,-9645.58203125,112.36117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.662109375,18000.0,0.0,0.0,0.219795286655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938496112823486,0.3938545882701874,-4.970348982169526e-06,0.0,0.0002230642712675,0.0,0.0,19.963489532470703,0.0,0.0,0.0,0.3337303400039673,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736070349812507,-1802.6475830078125,304.1471252441406,0.7009942531585693,0.1263832002878189,0.1147361248731613,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043374374508,-545.501953125,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850454747676849,-5560.8330078125,304.1555480957031,0.9990000128746032,0.4334622025489807,0.3537155091762543,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630978040397,-1419.94873046875,296.2379455566406,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715998888015,0.7574295401573181,0.7574295401573181,1.0,1.0,-0.9413961172103882,0.393372118473053,0.5480239987373352,0.1544935852289199,0.0,0.0,0.4628286361694336,40.58998489379883,46.0,-11.592117309570312,-9645.58203125,112.36117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.662109375,18000.0,0.0,0.0,0.219795286655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938496112823486,0.3938545882701874,-4.970348982169526e-06,0.0,0.0002230642712675,0.0,0.0,19.963489532470703,0.0,0.0,0.0,0.3337303400039673,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743237510323524,-1815.811279296875,304.1469116210937,0.699417233467102,0.1271817833185196,0.1154877841472625,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557427182793,-546.7427368164062,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895185947418213,-5633.2255859375,304.146240234375,0.9990000128746032,0.432736873626709,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308630999177,-1408.7314453125,296.1844177246094,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.138671875,1.0,0.2249664217233657,0.7573391199111938,0.7573391199111938,1.0,1.0,-0.9480715990066528,0.3962615728378296,0.5518100261688232,0.1558896452188491,0.0,0.0,0.4648348689079284,41.53561019897461,49.0,-13.60977268218994,-9717.17578125,115.3616714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.919921875,18000.0,0.0,0.0,0.2202130109071731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960635066032409,0.3960684835910797,-4.976379386789631e-06,0.0,0.0002234882122138,0.0,0.0,20.12251853942871,0.0,0.0,0.0,0.3343434631824493,4.0,0.0,1.0
