time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743237510323524,-1815.811279296875,304.1469116210937,0.699417233467102,0.1271817833185196,0.1154877841472625,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557427182793,-546.7427368164062,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895185947418213,-5633.2255859375,304.146240234375,0.9990000128746032,0.432736873626709,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308630999177,-1408.7314453125,296.1844177246094,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.138671875,1.0,0.2249664217233657,0.7573391199111938,0.7573391199111938,1.0,1.0,-0.9480715990066528,0.3962615728378296,0.5518100261688232,0.1558896452188491,0.0,0.0,0.4648348689079284,41.53561019897461,49.0,-13.60977268218994,-9717.17578125,115.3616714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.919921875,18000.0,0.0,0.0,0.2202130109071731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960635066032409,0.3960684835910797,-4.976379386789631e-06,0.0,0.0002234882122138,0.0,0.0,20.12251853942871,0.0,0.0,0.0,0.3343434631824493,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750406756997108,-1828.9954833984373,304.146728515625,0.6966238021850586,0.1279642581939697,0.1162412762641906,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173515692353,-548.2022094726562,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958833575248718,-5734.41259765625,304.13690185546875,0.9990000128746032,0.4310533404350281,0.3647297024726867,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996682174503,-1397.854248046875,296.130859375,0.4966886937618255,0.050000000745058,0.2316339910030365,291.1302490234375,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.12908935546875,1.0,0.2279687225818634,0.7572487592697144,0.7572487592697144,1.0,1.0,-0.9570693373680116,0.4001399874687195,0.556929349899292,0.1578433364629745,0.0,0.0,0.4681209325790405,42.87720489501953,52.0,-13.518888473510742,-9808.4853515625,119.57180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,307.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.134765625,18000.0,0.0,0.0,0.2207489758729934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002029597759247,0.4002079367637634,-4.990940851712367e-06,0.0,0.0002240321482531,0.0,0.0,20.433570861816406,0.0,0.0,0.0,0.3355382084846496,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750406756997108,-1828.9954833984373,304.146728515625,0.6966238021850586,0.1279642581939697,0.1162412762641906,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173515692353,-548.2022094726562,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958833575248718,-5734.41259765625,304.13690185546875,0.9990000128746032,0.4310533404350281,0.3647297024726867,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996682174503,-1397.854248046875,296.130859375,0.4966886937618255,0.050000000745058,0.2316339910030365,291.1302490234375,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.12908935546875,1.0,0.2279687225818634,0.7572487592697144,0.7572487592697144,1.0,1.0,-0.9570693373680116,0.4001399874687195,0.556929349899292,0.1578433364629745,0.0,0.0,0.4681209325790405,42.87720489501953,52.0,-13.518888473510742,-9808.4853515625,119.57180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,307.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.134765625,18000.0,0.0,0.0,0.2207489758729934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002029597759247,0.4002079367637634,-4.990940851712367e-06,0.0,0.0002240321482531,0.0,0.0,20.433570861816406,0.0,0.0,0.0,0.3355382084846496,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.075395293533802,-1835.521728515625,304.1466979980469,0.6948665380477905,0.1283469349145889,0.1166154369711875,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4949766993522644,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131513904780149,-548.9972534179688,303.70849609375,0.4949766993522644,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996641397476196,-5793.92724609375,304.1324157714844,0.9990000128746032,0.4298591911792755,0.3685120642185211,293.2983703613281,297.1499938964844,293.1499938964844,0.0036842902190983,-1392.4735107421875,296.1040954589844,0.4949766993522644,0.050000000745058,0.2317726612091064,291.12567138671875,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.6417541503906,291.12457275390625,1.0,0.2297206968069076,0.7572035789489746,0.7572035789489746,1.0,1.0,-0.9622851610183716,0.4023838937282562,0.559901237487793,0.1589995771646499,0.0,0.0,0.4702050387859344,43.67701721191406,52.0,-13.053528785705566,-9859.9150390625,122.07942199707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.541015625,18000.0,0.0,0.0,0.221108391880989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029530882835388,0.4029580950736999,-5.001317731512245e-06,0.0,0.0002243969065602,0.0,0.0,20.644222259521484,0.0,0.0,0.0,0.3363429307937622,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.075745590031147,-1841.9700927734373,304.14666748046875,0.6929165720939636,0.12872314453125,0.1169866621494293,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131872789934277,-549.8268432617188,303.7148132324219,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037882149219513,-5858.45556640625,304.12811279296875,0.9990000128746032,0.4284374415874481,0.3726154565811157,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690353881567,-1387.1180419921875,296.0774230957031,0.4931507706642151,0.050000000745058,0.2319247275590896,291.121337890625,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,293.652099609375,291.1203308105469,1.0,0.2316147089004516,0.7571074962615967,0.7571074962615967,1.0,1.0,-0.9679047465324402,0.4047930538654327,0.5631117224693298,0.1602543741464615,0.0,0.0,0.4725507199764251,44.55348587036133,40.0,-12.35356616973877,-9914.373046875,124.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.21875,18000.0,0.0,0.0,0.2215496152639389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061261713504791,0.4061311781406402,-5.01370413985569e-06,0.0,0.0002248446980956,0.0,0.0,20.890260696411133,0.0,0.0,0.0,0.3372780680656433,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762874856591224,-1851.7664794921875,304.1468811035156,0.6966574788093567,0.1295031756162643,0.117651030421257,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4947118461132049,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056577131152,-549.9754638671875,303.7296142578125,0.4947118461132049,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007635772228241,-5807.0888671875,304.1410522460937,0.9990000128746032,0.4264147281646728,0.3691029250621795,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312523297965,-1373.0052490234375,296.0316772460937,0.4947118461132049,0.050000000745058,0.2317943423986435,291.1245422363281,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375930309295,0.7569153308868408,0.7569153308868408,1.0,1.0,-0.9642800092697144,0.40320885181427,0.5610711574554443,0.1594057828187942,0.0,0.0,0.4761135876178741,43.8160285949707,28.0,12.922410011291504,-9946.5146484375,122.76995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.59765625,18000.0,0.0,0.0,0.2226083427667617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125415682792663,0.4125466048717499,-5.042576049163472e-06,0.0,0.0002259191678604,0.0,0.0,21.40692901611328,0.0,0.0,0.0,0.3391925990581512,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762874856591224,-1851.7664794921875,304.1468811035156,0.6966574788093567,0.1295031756162643,0.117651030421257,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4947118461132049,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056577131152,-549.9754638671875,303.7296142578125,0.4947118461132049,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007635772228241,-5807.0888671875,304.1410522460937,0.9990000128746032,0.4264147281646728,0.3691029250621795,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312523297965,-1373.0052490234375,296.0316772460937,0.4947118461132049,0.050000000745058,0.2317943423986435,291.1245422363281,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375930309295,0.7569153308868408,0.7569153308868408,1.0,1.0,-0.9642800092697144,0.40320885181427,0.5610711574554443,0.1594057828187942,0.0,0.0,0.4761135876178741,43.8160285949707,28.0,12.922410011291504,-9946.5146484375,122.76995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.59765625,18000.0,0.0,0.0,0.2226083427667617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125415682792663,0.4125466048717499,-5.042576049163472e-06,0.0,0.0002259191678604,0.0,0.0,21.40692901611328,0.0,0.0,0.0,0.3391925990581512,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766176953911781,-1857.3232421875,304.1473693847656,0.7075817584991455,0.1303328871726989,0.1182823032140731,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618306040763,-548.2383422851562,303.7479553222656,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869153916835785,-5584.80078125,304.1673278808594,0.9990000128746032,0.4274876415729522,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839246120303,-1354.0322265625,296.004150390625,0.5011990666389465,0.050000000745058,0.231287270784378,291.1549377441406,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1592712402344,1.0,0.2232635617256164,0.7567231059074402,0.7567231059074402,1.0,1.0,-0.9474049806594848,0.395967036485672,0.5514379739761353,0.1554732769727707,0.0,0.0,0.4735373258590698,40.914249420166016,31.0,38.11328887939453,-9860.7666015625,114.21006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.421875,18000.0,0.0,0.0,0.223488450050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116500914096832,0.4116551280021667,-5.0510047913121525e-06,0.0,0.0002268123644171,0.0,0.0,21.38113594055176,0.0,0.0,0.0,0.3390769064426422,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766176953911781,-1857.3232421875,304.1473693847656,0.7075817584991455,0.1303328871726989,0.1182823032140731,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618306040763,-548.2383422851562,303.7479553222656,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869153916835785,-5584.80078125,304.1673278808594,0.9990000128746032,0.4274876415729522,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839246120303,-1354.0322265625,296.004150390625,0.5011990666389465,0.050000000745058,0.231287270784378,291.1549377441406,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1592712402344,1.0,0.2232635617256164,0.7567231059074402,0.7567231059074402,1.0,1.0,-0.9474049806594848,0.395967036485672,0.5514379739761353,0.1554732769727707,0.0,0.0,0.4735373258590698,40.914249420166016,31.0,38.11328887939453,-9860.7666015625,114.21006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.421875,18000.0,0.0,0.0,0.223488450050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116500914096832,0.4116551280021667,-5.0510047913121525e-06,0.0,0.0002268123644171,0.0,0.0,21.38113594055176,0.0,0.0,0.0,0.3390769064426422,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.077050857245922,-1864.9117431640625,304.14752197265625,0.7156171798706055,0.1311895251274109,0.1189804971218109,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131485220044851,-547.3096923828125,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769525051116943,-5427.2373046875,304.1776428222656,0.9990000128746032,0.4307180941104889,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401652567088,-1336.757568359375,295.97515869140625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800231933594,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287475585937,291.1809997558594,1.0,0.2194355130195617,0.7566797137260437,0.7566797137260437,1.0,1.0,-0.9361001253128052,0.3911648094654083,0.5449353456497192,0.1527839452028274,0.0,0.0,0.4675459861755371,38.9790153503418,34.0,25.327852249145508,-9762.783203125,108.63518524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,307.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.486328125,18000.0,0.0,0.0,0.2237414270639419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038321375846863,0.4038371741771698,-5.026151484344155e-06,0.0,0.0002270691038575,0.0,0.0,20.79056739807129,0.0,0.0,0.0,0.3368846476078033,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.077050857245922,-1864.9117431640625,304.14752197265625,0.7156171798706055,0.1311895251274109,0.1189804971218109,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131485220044851,-547.3096923828125,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769525051116943,-5427.2373046875,304.1776428222656,0.9990000128746032,0.4307180941104889,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401652567088,-1336.757568359375,295.97515869140625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800231933594,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287475585937,291.1809997558594,1.0,0.2194355130195617,0.7566797137260437,0.7566797137260437,1.0,1.0,-0.9361001253128052,0.3911648094654083,0.5449353456497192,0.1527839452028274,0.0,0.0,0.4675459861755371,38.9790153503418,34.0,25.327852249145508,-9762.783203125,108.63518524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,307.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.486328125,18000.0,0.0,0.0,0.2237414270639419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038321375846863,0.4038371741771698,-5.026151484344155e-06,0.0,0.0002270691038575,0.0,0.0,20.79056739807129,0.0,0.0,0.0,0.3368846476078033,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777028053998947,-1876.900634765625,304.1472473144531,0.7203273773193359,0.1320749074220657,0.1197346746921539,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5085188150405884,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880417466163,-547.9432983398438,303.7903747558594,0.5085188150405884,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719874382019043,-5350.69873046875,304.176513671875,0.9990000128746032,0.4337593019008636,0.3405753672122955,293.2905578613281,297.1499938964844,293.1499938964844,0.00350475567393,-1323.7877197265625,295.9319152832031,0.5085188150405884,0.050000000745058,0.2307820320129394,291.179443359375,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787109375,1.0,0.2175094187259674,0.7566362619400024,0.7566362619400024,1.0,1.0,-0.9308785796165466,0.3889568746089935,0.5419217348098755,0.1515156030654907,0.0,0.0,0.4635144472122192,38.02596664428711,37.0,2.5570731163024902,-9710.689453125,106.00533294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,307.2290954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.46484375,18000.0,0.0,0.0,0.2233869582414627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970347940921783,0.3970398008823395,-4.994652044842951e-06,0.0,0.0002267093659611,0.0,0.0,20.24873924255371,0.0,0.0,0.0,0.3348372876644134,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777028053998947,-1876.900634765625,304.1472473144531,0.7203273773193359,0.1320749074220657,0.1197346746921539,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5085188150405884,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880417466163,-547.9432983398438,303.7903747558594,0.5085188150405884,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719874382019043,-5350.69873046875,304.176513671875,0.9990000128746032,0.4337593019008636,0.3405753672122955,293.2905578613281,297.1499938964844,293.1499938964844,0.00350475567393,-1323.7877197265625,295.9319152832031,0.5085188150405884,0.050000000745058,0.2307820320129394,291.179443359375,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787109375,1.0,0.2175094187259674,0.7566362619400024,0.7566362619400024,1.0,1.0,-0.9308785796165466,0.3889568746089935,0.5419217348098755,0.1515156030654907,0.0,0.0,0.4635144472122192,38.02596664428711,37.0,2.5570731163024902,-9710.689453125,106.00533294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,307.2290954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.46484375,18000.0,0.0,0.0,0.2233869582414627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970347940921783,0.3970398008823395,-4.994652044842951e-06,0.0,0.0002267093659611,0.0,0.0,20.24873924255371,0.0,0.0,0.0,0.3348372876644134,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780645161867141,-1883.5980224609373,304.1470947265625,0.7217738628387451,0.1325276792049408,0.1201314479112625,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5090741515159607,0.050000000745058,0.0486440509557724,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179567590355,-548.5254516601562,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708770930767059,-5334.48681640625,304.1737060546875,0.9990000128746032,0.4350270628929138,0.3395282030105591,293.289306640625,297.1499938964844,293.1499938964844,0.0034888410009443,-1318.0902099609375,295.908935546875,0.5090741515159607,0.050000000745058,0.2307464331388473,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.17510986328125,1.0,0.2171545177698135,0.7566145658493042,0.7566145658493042,1.0,1.0,-0.9300388693809508,0.3886083960533142,0.5414304733276367,0.1512876152992248,0.0,0.0,0.4620945751667022,37.825721740722656,37.0,-4.354268550872803,-9701.7734375,105.51051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,307.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.251953125,18000.0,0.0,0.0,0.2230499982833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39462810754776,0.3946330845355987,-4.982587597623933e-06,0.0,0.0002263673959532,0.0,0.0,20.05552864074707,0.0,0.0,0.0,0.3340911567211151,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784433856606483,-1890.6337890625,304.1469421386719,0.7226906418800354,0.1329839080572128,0.120538055896759,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534652948379,-549.2479248046875,303.8143310546875,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705762684345245,-5331.20947265625,304.169921875,0.9990000128746032,0.4360799789428711,0.33929643034935,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736755769699,-1312.72509765625,295.8853759765625,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962341308594,293.4454345703125,291.1702575683594,1.0,0.2171554416418075,0.7566173076629639,0.7566173076629639,1.0,1.0,-0.9302352070808412,0.3887037932872772,0.5415313839912415,0.1513015627861023,0.0,0.0,0.4611005485057831,37.78529357910156,40.0,-9.6791410446167,-9701.76953125,105.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,307.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9296875,18000.0,0.0,0.0,0.2226457148790359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927916288375854,0.3927966058254242,-4.97296741741593e-06,0.0,0.0002259571047034,0.0,0.0,19.907310485839844,0.0,0.0,0.0,0.3335173726081848,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792363062500953,-1905.406982421875,304.1466369628906,0.7231231331825256,0.1338957846164703,0.1213690713047981,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387772366404,-551.0404052734375,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721294462680816,-5358.84375,304.1606750488281,0.9990000128746032,0.4374708831310272,0.340980589389801,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452709369361,-1302.8258056640625,295.8367919921875,0.508305013179779,0.050000000745058,0.2307958304882049,291.1596984863281,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180930227041244,0.756622850894928,0.756622850894928,1.0,1.0,-0.9333467483520508,0.3900497257709503,0.5432970523834229,0.1519649028778076,0.0,0.0,0.4605813026428222,38.125144958496094,43.0,-16.19095230102539,-9726.9931640625,106.68780517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.2217552065849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911255896091461,0.3911305665969848,-4.961718332197052e-06,0.0,0.0002250533434562,0.0,0.0,19.764434814453125,0.0,0.0,0.0,0.3329620957374573,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792363062500953,-1905.406982421875,304.1466369628906,0.7231231331825256,0.1338957846164703,0.1213690713047981,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387772366404,-551.0404052734375,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721294462680816,-5358.84375,304.1606750488281,0.9990000128746032,0.4374708831310272,0.340980589389801,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452709369361,-1302.8258056640625,295.8367919921875,0.508305013179779,0.050000000745058,0.2307958304882049,291.1596984863281,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180930227041244,0.756622850894928,0.756622850894928,1.0,1.0,-0.9333467483520508,0.3900497257709503,0.5432970523834229,0.1519649028778076,0.0,0.0,0.4605813026428222,38.125144958496094,43.0,-16.19095230102539,-9726.9931640625,106.68780517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.2217552065849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911255896091461,0.3911305665969848,-4.961718332197052e-06,0.0,0.0002250533434562,0.0,0.0,19.764434814453125,0.0,0.0,0.0,0.3329620957374573,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800427570939064,-1920.4613037109373,304.1464233398437,0.7219694256782532,0.1347913891077041,0.1222063228487968,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134381875395774,-553.1403198242188,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761212885379791,-5424.70703125,304.15045166015625,0.9990000128746032,0.4378531575202942,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183755051344,-1293.5135498046875,295.7875061035156,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1449279785156,1.0,0.220088317990303,0.7566283941268921,0.7566283941268921,1.0,1.0,-0.9395185708999634,0.392692506313324,0.5468260645866394,0.1533575505018234,0.0,0.0,0.4619148373603821,38.947715759277344,46.0,-18.06238555908203,-9780.736328125,109.32423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,307.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.2209535241127014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921665251255035,0.3921714723110199,-4.961775175615912e-06,0.0,0.0002242397458758,0.0,0.0,19.82885360717773,0.0,0.0,0.0,0.3332096636295318,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800427570939064,-1920.4613037109373,304.1464233398437,0.7219694256782532,0.1347913891077041,0.1222063228487968,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134381875395774,-553.1403198242188,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761212885379791,-5424.70703125,304.15045166015625,0.9990000128746032,0.4378531575202942,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183755051344,-1293.5135498046875,295.7875061035156,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1449279785156,1.0,0.220088317990303,0.7566283941268921,0.7566283941268921,1.0,1.0,-0.9395185708999634,0.392692506313324,0.5468260645866394,0.1533575505018234,0.0,0.0,0.4619148373603821,38.947715759277344,46.0,-18.06238555908203,-9780.736328125,109.32423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,307.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.2209535241127014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921665251255035,0.3921714723110199,-4.961775175615912e-06,0.0,0.0002242397458758,0.0,0.0,19.82885360717773,0.0,0.0,0.0,0.3332096636295318,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808761119842529,-1936.02880859375,304.1462097167969,0.7196319699287415,0.1357421427965164,0.1230797544121742,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135522847995162,-555.5113525390625,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821021676063537,-5521.171875,304.1403503417969,0.9990000128746032,0.4373013973236084,0.3511630296707153,293.281005859375,297.1499938964844,293.1499938964844,0.00339354458265,-1284.9205322265625,295.73956298828125,0.5031169056892395,0.050000000745058,0.2311481833457946,291.1340026855469,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324768066406,1.0,0.2229436635971069,0.7565120458602905,0.7565120458602905,1.0,1.0,-0.9481973648071288,0.3963810801506042,0.5518162846565247,0.1553498953580856,0.0,0.0,0.464896023273468,40.174835205078125,49.0,-17.579599380493164,-9856.244140625,113.19498443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.56640625,18000.0,0.0,0.0,0.2204529643058776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956616520881653,0.395666629076004,-4.972559509042185e-06,0.0,0.0002237317385151,0.0,0.0,20.083829879760746,0.0,0.0,0.0,0.334195077419281,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808761119842529,-1936.02880859375,304.1462097167969,0.7196319699287415,0.1357421427965164,0.1230797544121742,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135522847995162,-555.5113525390625,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821021676063537,-5521.171875,304.1403503417969,0.9990000128746032,0.4373013973236084,0.3511630296707153,293.281005859375,297.1499938964844,293.1499938964844,0.00339354458265,-1284.9205322265625,295.73956298828125,0.5031169056892395,0.050000000745058,0.2311481833457946,291.1340026855469,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324768066406,1.0,0.2229436635971069,0.7565120458602905,0.7565120458602905,1.0,1.0,-0.9481973648071288,0.3963810801506042,0.5518162846565247,0.1553498953580856,0.0,0.0,0.464896023273468,40.174835205078125,49.0,-17.579599380493164,-9856.244140625,113.19498443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.56640625,18000.0,0.0,0.0,0.2204529643058776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956616520881653,0.395666629076004,-4.972559509042185e-06,0.0,0.0002237317385151,0.0,0.0,20.083829879760746,0.0,0.0,0.0,0.334195077419281,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817801132798194,-1952.9212646484373,304.1459655761719,0.7164962887763977,0.1367711424827575,0.1240444555878639,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809507384896,-558.1309204101562,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897096574306488,-5642.07666015625,304.13092041015625,0.9990000128746032,0.4358899891376495,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708231057971,-1277.0526123046875,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.12091064453125,1.0,0.2264964580535888,0.7563956379890442,0.7563956379890442,1.0,1.0,-0.9589520692825316,0.4009516835212707,0.558000385761261,0.1578553467988968,0.0,0.0,0.4693852663040161,41.74459457397461,52.0,-16.302968978881836,-9949.3759765625,118.15579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.134765625,18000.0,0.0,0.0,0.2204256057739257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401435524225235,0.4014405310153961,-4.993534275854472e-06,0.0,0.000223703958909,0.0,0.0,20.52034950256348,0.0,0.0,0.0,0.3358716964721679,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817801132798194,-1952.9212646484373,304.1459655761719,0.7164962887763977,0.1367711424827575,0.1240444555878639,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809507384896,-558.1309204101562,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897096574306488,-5642.07666015625,304.13092041015625,0.9990000128746032,0.4358899891376495,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708231057971,-1277.0526123046875,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.12091064453125,1.0,0.2264964580535888,0.7563956379890442,0.7563956379890442,1.0,1.0,-0.9589520692825316,0.4009516835212707,0.558000385761261,0.1578553467988968,0.0,0.0,0.4693852663040161,41.74459457397461,52.0,-16.302968978881836,-9949.3759765625,118.15579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.134765625,18000.0,0.0,0.0,0.2204256057739257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401435524225235,0.4014405310153961,-4.993534275854472e-06,0.0,0.000223703958909,0.0,0.0,20.52034950256348,0.0,0.0,0.0,0.3358716964721679,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822455137968063,-1961.6185302734373,304.1458740234375,0.7146683931350708,0.1372999399900436,0.1245464831590652,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.4974427819252014,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137501265853643,-559.516357421875,303.9476013183594,0.4974427819252014,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940276563167572,-5710.0673828125,304.1265563964844,0.9990000128746032,0.4348641037940979,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600395545363,-1273.3057861328125,295.67205810546875,0.4974427819252014,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,293.4765625,291.1156311035156,1.0,0.2284886091947555,0.7563374638557434,0.7563374638557434,1.0,1.0,-0.9649636149406432,0.4035091400146484,0.5614544749259949,0.1592639982700348,0.0,0.0,0.4721371531486511,42.64241027832031,52.0,-15.375611305236816,-10001.4140625,121.00362396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.28125,18000.0,0.0,0.0,0.2206303030252456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405129075050354,0.4051340818405151,-5.007779691368341e-06,0.0,0.0002239117020508,0.0,0.0,20.80531120300293,0.0,0.0,0.0,0.3369574546813965,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827155262231826,-1970.4007568359373,304.145751953125,0.712687611579895,0.1378353089094162,0.125057503581047,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138221532106399,-560.9413452148438,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986385822296142,-5782.2451171875,304.1224365234375,0.9990000128746032,0.4336311221122741,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.0033495984971523,-1269.662841796875,295.650634765625,0.4953640401363373,0.050000000745058,0.2317407131195068,291.1119079589844,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931640625,291.1107788085937,1.0,0.2306022346019745,0.7562309503555298,0.7562309503555298,1.0,1.0,-0.9713297486305236,0.4062142372131347,0.5651155114173889,0.1607536971569061,0.0,0.0,0.4751777350902557,43.60770034790039,55.0,-14.241127014160156,-10056.38671875,124.0763931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15606689453125,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.84765625,18000.0,0.0,0.0,0.2209954708814621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093115031719208,0.4093165099620819,-5.024455276725348e-06,0.0,0.0002242823102278,0.0,0.0,21.13261604309082,0.0,0.0,0.0,0.3381961286067962,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.083663135766983,-1988.10009765625,304.1455993652344,0.7083095908164978,0.1389215141534805,0.1261012554168701,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741441234946,-563.889404296875,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086166679859161,-5937.1015625,304.11505126953125,0.9990000128746032,0.4305627048015594,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295447938144,-1262.605712890625,295.609619140625,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.10260009765625,1.0,0.2351395338773727,0.7560179233551025,0.7560179233551025,1.0,1.0,-0.98496413230896,0.4120173156261444,0.5729467868804932,0.1639542281627655,0.0,0.0,0.4819741547107696,45.72186279296875,43.0,-11.574920654296877,-10173.5029296875,130.8513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17928.61328125,18000.0,0.0,0.0,0.2222369909286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189721345901489,0.4189772009849548,-5.064735432824818e-06,0.0,0.0002255423023598,0.0,0.0,21.906152725219727,0.0,0.0,0.0,0.3410893976688385,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.083663135766983,-1988.10009765625,304.1455993652344,0.7083095908164978,0.1389215141534805,0.1261012554168701,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741441234946,-563.889404296875,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086166679859161,-5937.1015625,304.11505126953125,0.9990000128746032,0.4305627048015594,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295447938144,-1262.605712890625,295.609619140625,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.10260009765625,1.0,0.2351395338773727,0.7560179233551025,0.7560179233551025,1.0,1.0,-0.98496413230896,0.4120173156261444,0.5729467868804932,0.1639542281627655,0.0,0.0,0.4819741547107696,45.72186279296875,43.0,-11.574920654296877,-10173.5029296875,130.8513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17928.61328125,18000.0,0.0,0.0,0.2222369909286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189721345901489,0.4189772009849548,-5.064735432824818e-06,0.0,0.0002255423023598,0.0,0.0,21.906152725219727,0.0,0.0,0.0,0.3410893976688385,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844673737883567,-2002.9168701171875,304.145751953125,0.7115105390548706,0.1400729566812515,0.1271000802516937,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705658122897,-565.2926635742188,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072457015514374,-5910.23486328125,304.12957763671875,0.9990000128746032,0.4282345771789551,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038824331015,-1252.7586669921875,295.5786437988281,0.4918835759162903,0.050000000745058,0.2320322543382644,291.10797119140625,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.11102294921875,1.0,0.2338910847902298,0.7558049559593201,0.7558049559593201,1.0,1.0,-0.9836888909339904,0.4114178121089935,0.5722710490226746,0.1636939495801925,0.0,0.0,0.4876666367053985,45.31267166137695,31.0,14.459978103637695,-10213.091796875,129.85604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,307.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.205078125,18000.0,0.0,0.0,0.2240430116653442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289368093013763,0.428941935300827,-5.111464815854561e-06,0.0,0.0002273751742905,0.0,0.0,22.740503311157227,0.0,0.0,0.0,0.3441233038902282,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844673737883567,-2002.9168701171875,304.145751953125,0.7115105390548706,0.1400729566812515,0.1271000802516937,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705658122897,-565.2926635742188,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072457015514374,-5910.23486328125,304.12957763671875,0.9990000128746032,0.4282345771789551,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038824331015,-1252.7586669921875,295.5786437988281,0.4918835759162903,0.050000000745058,0.2320322543382644,291.10797119140625,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.11102294921875,1.0,0.2338910847902298,0.7558049559593201,0.7558049559593201,1.0,1.0,-0.9836888909339904,0.4114178121089935,0.5722710490226746,0.1636939495801925,0.0,0.0,0.4876666367053985,45.31267166137695,31.0,14.459978103637695,-10213.091796875,129.85604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,307.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.205078125,18000.0,0.0,0.0,0.2240430116653442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289368093013763,0.428941935300827,-5.111464815854561e-06,0.0,0.0002273751742905,0.0,0.0,22.740503311157227,0.0,0.0,0.0,0.3441233038902282,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850780010223388,-2013.7578125,304.1461486816406,0.7213078141212463,0.1413150876760482,0.1280999481678009,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.497575432062149,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991695225238,-564.7667846679688,304.091796875,0.497575432062149,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947349846363067,-5708.4833984375,304.1574401855469,0.9990000128746032,0.4291391670703888,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700458541512,-1238.6624755859375,295.5677795410156,0.497575432062149,0.050000000745058,0.2315632104873657,291.13946533203125,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5171813964844,291.1438293457031,1.0,0.2281374633312225,0.7555860877037048,0.7555860877037048,1.0,1.0,-0.9688764214515686,0.4050416350364685,0.5638347864151001,0.1602013111114502,0.0,0.0,0.4870776534080505,42.6342658996582,34.0,39.44409942626953,-10134.7177734375,121.89550018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.2258793115615844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311651587486267,0.4311703145503998,-5.135193077876465e-06,0.0,0.0002292387798661,0.0,0.0,22.98139953613281,0.0,0.0,0.0,0.3449747562408447,4.0,0.0,1.0
