time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850780010223388,-2013.7578125,304.1461486816406,0.7213078141212463,0.1413150876760482,0.1280999481678009,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.497575432062149,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991695225238,-564.7667846679688,304.091796875,0.497575432062149,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947349846363067,-5708.4833984375,304.1574401855469,0.9990000128746032,0.4291391670703888,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700458541512,-1238.6624755859375,295.5677795410156,0.497575432062149,0.050000000745058,0.2315632104873657,291.13946533203125,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5171813964844,291.1438293457031,1.0,0.2281374633312225,0.7555860877037048,0.7555860877037048,1.0,1.0,-0.9688764214515686,0.4050416350364685,0.5638347864151001,0.1602013111114502,0.0,0.0,0.4870776534080505,42.6342658996582,34.0,39.44409942626953,-10134.7177734375,121.89550018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.2258793115615844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311651587486267,0.4311703145503998,-5.135193077876465e-06,0.0,0.0002292387798661,0.0,0.0,22.98139953613281,0.0,0.0,0.0,0.3449747562408447,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858184993267059,-2027.1708984375,304.14617919921875,0.728602945804596,0.142619788646698,0.1291985213756561,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636878252029,-565.0823364257812,304.1405639648437,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858638167381286,-5567.92919921875,304.16925048828125,0.9990000128746032,0.4322925508022308,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399338670074,-1226.312744140625,295.55621337890625,0.5016188621520996,0.050000000745058,0.2312561273574829,291.16558837890625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.166748046875,1.0,0.2248387932777404,0.7553672194480896,0.7553672194480896,1.0,1.0,-0.959405243396759,0.4009823501110077,0.5584229230880737,0.1579110473394394,0.0,0.0,0.4829480051994324,40.883113861083984,37.0,27.31380081176757,-10047.677734375,116.85228729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,307.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.404296875,18000.0,0.0,0.0,0.2272207587957382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260019958019256,0.4260071218013763,-5.121596586832311e-06,0.0,0.0002306001842953,0.0,0.0,22.58520698547364,0.0,0.0,0.0,0.3435644805431366,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858184993267059,-2027.1708984375,304.14617919921875,0.728602945804596,0.142619788646698,0.1291985213756561,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636878252029,-565.0823364257812,304.1405639648437,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858638167381286,-5567.92919921875,304.16925048828125,0.9990000128746032,0.4322925508022308,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399338670074,-1226.312744140625,295.55621337890625,0.5016188621520996,0.050000000745058,0.2312561273574829,291.16558837890625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.166748046875,1.0,0.2248387932777404,0.7553672194480896,0.7553672194480896,1.0,1.0,-0.959405243396759,0.4009823501110077,0.5584229230880737,0.1579110473394394,0.0,0.0,0.4829480051994324,40.883113861083984,37.0,27.31380081176757,-10047.677734375,116.85228729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,307.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.404296875,18000.0,0.0,0.0,0.2272207587957382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260019958019256,0.4260071218013763,-5.121596586832311e-06,0.0,0.0002306001842953,0.0,0.0,22.58520698547364,0.0,0.0,0.0,0.3435644805431366,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862919762730598,-2035.970703125,304.14599609375,0.7312346696853638,0.1432948112487793,0.1297792196273803,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5028606057167053,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143612315878272,-569.4356079101562,304.1492919921875,0.504347562789917,0.0512002632021904,0.0362866781651973,293.1431884765625,297.1499938964844,293.1499938964844,0.2832717895507812,-5527.59375,304.17041015625,0.9990000128746032,0.4338728189468384,0.351683497428894,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280478626489,-1221.800537109375,295.54449462890625,0.5028606057167053,0.050000000745058,0.2311662137508392,291.1679382324219,291.1499938964844,263.1499938964844,261.4953308105469,280.7849426269531,293.4345092773437,291.1679992675781,1.0,0.223901093006134,0.755257785320282,0.755257785320282,1.0,1.0,-0.957247793674469,0.4000494182109833,0.5571984052658081,0.1573864072561264,0.0,0.0,0.4814896881580353,40.37784194946289,37.0,14.983043670654297,-10022.2724609375,115.54228973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569641113281,307.2005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.189453125,18000.0,0.0,0.0,0.227679893374443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233590364456177,0.4233641624450683,-5.109344328957377e-06,0.0,0.0002310661511728,0.0,0.0,22.36354255676269,0.0,0.0,0.0,0.3427719473838806,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868035554885864,-2045.530517578125,304.14581298828125,0.7334708571434021,0.143984854221344,0.1303786486387252,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5037785172462463,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.0151833314448595,-587.2767333984375,304.1479187011719,0.5111782550811768,0.0529432110488414,0.03742690756917,293.1360168457031,297.1499938964844,293.1499938964844,0.2813903391361236,-5498.7412109375,304.17010498046875,0.9990000128746032,0.4353710114955902,0.3498260378837585,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176503445953,-1217.9783935546875,295.5312194824219,0.5037785172462463,0.050000000745058,0.2311010211706161,291.1670837402344,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183654785156,291.1664733886719,1.0,0.2233931720256805,0.7552633285522461,0.7552633285522461,1.0,1.0,-0.9570107460021972,0.3999475836753845,0.557063102722168,0.1573318243026733,0.0,0.0,0.4804261028766632,40.02707290649414,40.0,4.655302047729492,-10013.6875,114.91806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,307.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.982421875,18000.0,0.0,0.0,0.2280263453722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213573336601257,0.421362429857254,-5.098758265376091e-06,0.0,0.0002314177545486,0.0,0.0,22.191490173339844,0.0,0.0,0.0,0.3421441912651062,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879152864217758,-2066.395263671875,304.1453552246094,0.7363919615745544,0.1454031020402908,0.1316328793764114,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.016935309395194,-622.85302734375,304.1457214355469,0.5235462784767151,0.0560775287449359,0.039676483720541,293.1251525878906,297.1499938964844,293.1499938964844,0.280182272195816,-5481.9814453125,304.1653137207031,0.9990000128746032,0.4379383027553558,0.3486790657043457,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001805957406,-1211.8189697265625,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.15826416015625,1.0,0.2234968841075897,0.7552744746208191,0.7552744746208191,1.0,1.0,-0.9597798585891724,0.4011259078979492,0.5586540102958679,0.1579948365688324,0.0,0.0,0.4796182215213775,39.84523010253906,43.0,-8.447759628295898,-10029.1689453125,115.24285888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307556152344,307.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.533203125,18000.0,0.0,0.0,0.2284881472587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192543923854828,0.4192594587802887,-5.085222710476955e-06,0.0,0.0002318864280823,0.0,0.0,22.00237274169922,0.0,0.0,0.0,0.3414495289325714,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879152864217758,-2066.395263671875,304.1453552246094,0.7363919615745544,0.1454031020402908,0.1316328793764114,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.016935309395194,-622.85302734375,304.1457214355469,0.5235462784767151,0.0560775287449359,0.039676483720541,293.1251525878906,297.1499938964844,293.1499938964844,0.280182272195816,-5481.9814453125,304.1653137207031,0.9990000128746032,0.4379383027553558,0.3486790657043457,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001805957406,-1211.8189697265625,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.15826416015625,1.0,0.2234968841075897,0.7552744746208191,0.7552744746208191,1.0,1.0,-0.9597798585891724,0.4011259078979492,0.5586540102958679,0.1579948365688324,0.0,0.0,0.4796182215213775,39.84523010253906,43.0,-8.447759628295898,-10029.1689453125,115.24285888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307556152344,307.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.533203125,18000.0,0.0,0.0,0.2284881472587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192543923854828,0.4192594587802887,-5.085222710476955e-06,0.0,0.0002318864280823,0.0,0.0,22.00237274169922,0.0,0.0,0.0,0.3414495289325714,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890911146998405,-2088.497802734375,304.1449279785156,0.7374830842018127,0.1468506157398224,0.1329396069049835,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187460761517286,-656.687255859375,304.1441345214844,0.5335957407951355,0.0590924657881259,0.0418033935129642,293.1195678710937,297.1499938964844,293.1499938964844,0.2818634212017059,-5511.0029296875,304.1573791503906,0.9990000128746032,0.4397071003913879,0.3504628837108612,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855676788836,-1206.8272705078125,295.47296142578125,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248623520135879,0.7552856206893921,0.7552856206893921,1.0,1.0,-0.966131329536438,0.4038325548171997,0.5622987151145935,0.1595047265291214,0.0,0.0,0.4803849458694458,40.25223159790039,46.0,-13.63351058959961,-10079.845703125,117.34508514404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.2288067042827606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196160733699798,0.4196211695671081,-5.082891675556311e-06,0.0,0.000232209713431,0.0,0.0,22.0171127319336,0.0,0.0,0.0,0.3415033519268036,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890911146998405,-2088.497802734375,304.1449279785156,0.7374830842018127,0.1468506157398224,0.1329396069049835,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187460761517286,-656.687255859375,304.1441345214844,0.5335957407951355,0.0590924657881259,0.0418033935129642,293.1195678710937,297.1499938964844,293.1499938964844,0.2818634212017059,-5511.0029296875,304.1573791503906,0.9990000128746032,0.4397071003913879,0.3504628837108612,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855676788836,-1206.8272705078125,295.47296142578125,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248623520135879,0.7552856206893921,0.7552856206893921,1.0,1.0,-0.966131329536438,0.4038325548171997,0.5622987151145935,0.1595047265291214,0.0,0.0,0.4803849458694458,40.25223159790039,46.0,-13.63351058959961,-10079.845703125,117.34508514404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.2288067042827606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196160733699798,0.4196211695671081,-5.082891675556311e-06,0.0,0.000232209713431,0.0,0.0,22.0171127319336,0.0,0.0,0.0,0.3415033519268036,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902993008494377,-2111.21484375,304.1446228027344,0.7370887994766235,0.1483074873685836,0.1342753469944,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207024198025465,-690.537353515625,304.1428527832031,0.5419625639915466,0.0620934106409549,0.0439253449440002,293.119140625,297.1499938964844,293.1499938964844,0.2858980000019073,-5576.74951171875,304.1481628417969,0.9990000128746032,0.4405732154846191,0.3545949459075928,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729235779494,-1202.5970458984375,295.44403076171875,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272500246763229,0.755140483379364,0.755140483379364,1.0,1.0,-0.9754515290260316,0.4077906608581543,0.5676608681678772,0.1616992503404617,0.0,0.0,0.482669472694397,41.1395149230957,49.0,-15.207759857177734,-10157.607421875,120.95114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.849609375,18000.0,0.0,0.0,0.2291760146617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222920835018158,0.4222971796989441,-5.091249931865605e-06,0.0,0.0002325845271116,0.0,0.0,22.224077224731445,0.0,0.0,0.0,0.3422676920890808,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902993008494377,-2111.21484375,304.1446228027344,0.7370887994766235,0.1483074873685836,0.1342753469944,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207024198025465,-690.537353515625,304.1428527832031,0.5419625639915466,0.0620934106409549,0.0439253449440002,293.119140625,297.1499938964844,293.1499938964844,0.2858980000019073,-5576.74951171875,304.1481628417969,0.9990000128746032,0.4405732154846191,0.3545949459075928,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729235779494,-1202.5970458984375,295.44403076171875,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272500246763229,0.755140483379364,0.755140483379364,1.0,1.0,-0.9754515290260316,0.4077906608581543,0.5676608681678772,0.1616992503404617,0.0,0.0,0.482669472694397,41.1395149230957,49.0,-15.207759857177734,-10157.607421875,120.95114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.849609375,18000.0,0.0,0.0,0.2291760146617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222920835018158,0.4222971796989441,-5.091249931865605e-06,0.0,0.0002325845271116,0.0,0.0,22.224077224731445,0.0,0.0,0.0,0.3422676920890808,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915196910500526,-2134.148681640625,304.1443786621094,0.7355166673660278,0.1497610062360763,0.1356246769428253,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228092726320028,-724.4984741210938,304.1417236328125,0.5488385558128357,0.0650835931301117,0.046051550656557,293.12335205078125,297.1499938964844,293.1499938964844,0.2918822765350342,-5672.3515625,304.1388244628906,0.9990000128746032,0.440511554479599,0.360635757446289,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616550404578,-1198.8642578125,295.4158630371094,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1264038085937,1.0,0.2304696589708328,0.7549954056739807,0.7549954056739807,1.0,1.0,-0.9871862530708312,0.4127877354621887,0.5743985176086426,0.1644698977470398,0.0,0.0,0.4863752424716949,42.43220520019531,52.0,-14.959453582763672,-10256.97265625,125.86729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3359375,18000.0,0.0,0.0,0.2297706604003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272151887416839,0.4272203147411346,-5.110252914164448e-06,0.0,0.000233188009588,0.0,0.0,22.621660232543945,0.0,0.0,0.0,0.3437269926071167,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915196910500526,-2134.148681640625,304.1443786621094,0.7355166673660278,0.1497610062360763,0.1356246769428253,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228092726320028,-724.4984741210938,304.1417236328125,0.5488385558128357,0.0650835931301117,0.046051550656557,293.12335205078125,297.1499938964844,293.1499938964844,0.2918822765350342,-5672.3515625,304.1388244628906,0.9990000128746032,0.440511554479599,0.360635757446289,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616550404578,-1198.8642578125,295.4158630371094,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1264038085937,1.0,0.2304696589708328,0.7549954056739807,0.7549954056739807,1.0,1.0,-0.9871862530708312,0.4127877354621887,0.5743985176086426,0.1644698977470398,0.0,0.0,0.4863752424716949,42.43220520019531,52.0,-14.959453582763672,-10256.97265625,125.86729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3359375,18000.0,0.0,0.0,0.2297706604003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272151887416839,0.4272203147411346,-5.110252914164448e-06,0.0,0.000233188009588,0.0,0.0,22.621660232543945,0.0,0.0,0.0,0.3437269926071167,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921303555369377,-2145.6162109375,304.144287109375,0.7343814969062805,0.1504838317632675,0.1363010108470916,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4969074428081512,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239145942032337,-741.4769897460938,304.1412048339844,0.5517759323120117,0.0665719360113143,0.0471141263842582,293.1269836425781,297.1499938964844,293.1499938964844,0.2954935431480407,-5729.4482421875,304.1343078613281,0.9990000128746032,0.4401376843452453,0.3642497658729553,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564240343868,-1197.1356201171875,295.4021301269531,0.4969074428081512,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,293.4690856933594,291.1213684082031,1.0,0.2323383390903473,0.7549228072166443,0.7549228072166443,1.0,1.0,-0.9938008785247804,0.4156101644039154,0.5781906843185425,0.1660351604223251,0.0,0.0,0.4887199401855469,43.21073532104492,52.0,-14.470596313476562,-10313.189453125,128.76585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.3515625,18000.0,0.0,0.0,0.2301992774009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304768145084381,0.4304819405078888,-5.123686605656985e-06,0.0,0.0002336230099899,0.0,0.0,22.890533447265625,0.0,0.0,0.0,0.3447075188159942,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.092739537358284,-2157.04833984375,304.14422607421875,0.7330601811408997,0.1512031406164169,0.1369771808385849,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.495116651058197,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.025050900876522,-758.42822265625,304.1407470703125,0.5544156432151794,0.068054474890232,0.0481750518083572,293.1315002441406,297.1499938964844,293.1499938964844,0.2994603514671325,-5791.779296875,304.12994384765625,0.9990000128746032,0.4395425021648407,0.3681987524032593,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514265574514,-1195.4815673828125,295.3886413574219,0.495116651058197,0.050000000745058,0.2317601591348648,291.1177062988281,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,293.4886474609375,291.1166076660156,1.0,0.2343532741069793,0.7547954320907593,0.7547954320907593,1.0,1.0,-1.0008352994918823,0.4186089038848877,0.5822263956069946,0.1676953583955764,0.0,0.0,0.4913603067398071,44.0676155090332,55.0,-13.768074035644531,-10372.9580078125,131.93312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.607421875,18000.0,0.0,0.0,0.2307353466749191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342406392097473,0.434245765209198,-5.1396946219028905e-06,0.0,0.0002341670478926,0.0,0.0,23.20502662658692,0.0,0.0,0.0,0.3458479344844818,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939491763710975,-2179.71875,304.1441345214844,0.7299699187278748,0.1526296436786651,0.1383264809846878,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.027343675494194,-792.4017944335938,304.1400146484375,0.5589035153388977,0.0709988698363304,0.0502889938652515,293.14288330078125,297.1499938964844,293.1499938964844,0.3083226382732391,-5929.814453125,304.1219177246094,0.9990000128746032,0.4377051293849945,0.3769574761390686,293.2320251464844,297.1499938964844,293.1499938964844,0.003142001107335,-1192.3377685546875,295.3626403808594,0.4912476241588592,0.050000000745058,0.2320863902568817,291.10906982421875,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387594729661941,0.754540741443634,0.754540741443634,1.0,1.0,-1.0159780979156494,0.425077736377716,0.5909004211425781,0.1712767779827118,0.0,0.0,0.4974160194396972,45.99414443969727,43.0,-11.930830955505373,-10501.4033203125,139.01988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.232421875,18000.0,0.0,0.0,0.2321776449680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431570470333099,0.4431622326374054,-5.179260824661469e-06,0.0,0.0002356307959416,0.0,0.0,23.96638298034668,0.0,0.0,0.0,0.3485806584358215,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939491763710975,-2179.71875,304.1441345214844,0.7299699187278748,0.1526296436786651,0.1383264809846878,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.027343675494194,-792.4017944335938,304.1400146484375,0.5589035153388977,0.0709988698363304,0.0502889938652515,293.14288330078125,297.1499938964844,293.1499938964844,0.3083226382732391,-5929.814453125,304.1219177246094,0.9990000128746032,0.4377051293849945,0.3769574761390686,293.2320251464844,297.1499938964844,293.1499938964844,0.003142001107335,-1192.3377685546875,295.3626403808594,0.4912476241588592,0.050000000745058,0.2320863902568817,291.10906982421875,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387594729661941,0.754540741443634,0.754540741443634,1.0,1.0,-1.0159780979156494,0.425077736377716,0.5909004211425781,0.1712767779827118,0.0,0.0,0.4974160194396972,45.99414443969727,43.0,-11.930830955505373,-10501.4033203125,139.01988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.232421875,18000.0,0.0,0.0,0.2321776449680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431570470333099,0.4431622326374054,-5.179260824661469e-06,0.0,0.0002356307959416,0.0,0.0,23.96638298034668,0.0,0.0,0.0,0.3485806584358215,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949846804141998,-2198.875,304.1443786621094,0.7337741851806641,0.1540878266096115,0.1396011561155319,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.492509514093399,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298881288617849,-825.3678588867188,304.1389465332031,0.569957435131073,0.0739668160676956,0.0523374378681182,293.1492004394531,297.1499938964844,293.1499938964844,0.305970549583435,-5888.34423828125,304.13580322265625,0.9990000128746032,0.4365747272968292,0.3740699887275696,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272054184228,-1186.53955078125,295.3462219238281,0.492509514093399,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.1160583496094,1.0,0.2374604642391204,0.754285991191864,0.754285991191864,1.0,1.0,-1.0163511037826538,0.4251542389392853,0.5911968946456909,0.1714680939912796,0.0,0.0,0.5024353265762329,45.42221832275391,31.0,13.47322940826416,-10552.28125,138.1246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.580078125,18000.0,0.0,0.0,0.2340306788682937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524684250354767,0.4524736404418945,-5.225851509749191e-06,0.0,0.0002375113981543,0.0,0.0,24.79811286926269,0.0,0.0,0.0,0.3514824211597442,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949846804141998,-2198.875,304.1443786621094,0.7337741851806641,0.1540878266096115,0.1396011561155319,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.492509514093399,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298881288617849,-825.3678588867188,304.1389465332031,0.569957435131073,0.0739668160676956,0.0523374378681182,293.1492004394531,297.1499938964844,293.1499938964844,0.305970549583435,-5888.34423828125,304.13580322265625,0.9990000128746032,0.4365747272968292,0.3740699887275696,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272054184228,-1186.53955078125,295.3462219238281,0.492509514093399,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.1160583496094,1.0,0.2374604642391204,0.754285991191864,0.754285991191864,1.0,1.0,-1.0163511037826538,0.4251542389392853,0.5911968946456909,0.1714680939912796,0.0,0.0,0.5024353265762329,45.42221832275391,31.0,13.47322940826416,-10552.28125,138.1246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.580078125,18000.0,0.0,0.0,0.2340306788682937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524684250354767,0.4524736404418945,-5.225851509749191e-06,0.0,0.0002375113981543,0.0,0.0,24.79811286926269,0.0,0.0,0.0,0.3514824211597442,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957861617207527,-2213.251953125,304.1449279785156,0.7443188428878784,0.1556027233600616,0.1408475041389465,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4986333847045898,0.050000000745058,0.0487986356019973,293.0400695800781,297.1499938964844,293.1499938964844,0.0319978594779968,-853.8786010742188,304.1390686035156,0.5872641205787659,0.0769921541213989,0.0543639697134494,293.1385803222656,297.1499938964844,293.1499938964844,0.292575478553772,-5673.2431640625,304.1630554199219,0.9990000128746032,0.4387122392654419,0.3605143427848816,293.2251281738281,297.1499938964844,293.1499938964844,0.003104280680418,-1176.5738525390625,295.3494873046875,0.4986333847045898,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.5336608886719,291.1480407714844,1.0,0.231721818447113,0.754014253616333,0.754014253616333,1.0,1.0,-1.003289818763733,0.4194316565990448,0.5838581323623657,0.1685208976268768,0.0,0.0,0.5012934803962708,42.60834503173828,34.0,38.15570068359375,-10484.7392578125,130.0445098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,307.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.083984375,18000.0,0.0,0.0,0.2357982844114303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538950324058532,0.4539002776145935,-5.246884029475041e-06,0.0,0.000239305285504,0.0,0.0,24.984155654907227,0.0,0.0,0.0,0.3521001636981964,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957861617207527,-2213.251953125,304.1449279785156,0.7443188428878784,0.1556027233600616,0.1408475041389465,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4986333847045898,0.050000000745058,0.0487986356019973,293.0400695800781,297.1499938964844,293.1499938964844,0.0319978594779968,-853.8786010742188,304.1390686035156,0.5872641205787659,0.0769921541213989,0.0543639697134494,293.1385803222656,297.1499938964844,293.1499938964844,0.292575478553772,-5673.2431640625,304.1630554199219,0.9990000128746032,0.4387122392654419,0.3605143427848816,293.2251281738281,297.1499938964844,293.1499938964844,0.003104280680418,-1176.5738525390625,295.3494873046875,0.4986333847045898,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.5336608886719,291.1480407714844,1.0,0.231721818447113,0.754014253616333,0.754014253616333,1.0,1.0,-1.003289818763733,0.4194316565990448,0.5838581323623657,0.1685208976268768,0.0,0.0,0.5012934803962708,42.60834503173828,34.0,38.15570068359375,-10484.7392578125,130.0445098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,307.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.083984375,18000.0,0.0,0.0,0.2357982844114303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538950324058532,0.4539002776145935,-5.246884029475041e-06,0.0,0.000239305285504,0.0,0.0,24.984155654907227,0.0,0.0,0.0,0.3521001636981964,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967022702097892,-2229.909912109375,304.1450500488281,0.752783477306366,0.1571493595838546,0.1421647518873214,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343987718224525,-884.8936157226562,304.1387023925781,0.601622998714447,0.0800429210066795,0.0564429871737957,293.1180725097656,297.1499938964844,293.1499938964844,0.282959520816803,-5521.3193359375,304.1742248535156,0.9990000128746032,0.4431599378585815,0.3512122333049774,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843606218695,-1168.0867919921875,295.3511047363281,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1689758300781,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1699523925781,1.0,0.2284878194332122,0.753742516040802,0.753742516040802,1.0,1.0,-0.9957150220870972,0.4160753488540649,0.579639732837677,0.1668769419193267,0.0,0.0,0.4967764616012573,40.752925872802734,37.0,25.902889251708984,-10408.7685546875,125.0648956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147888183594,307.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.849609375,18000.0,0.0,0.0,0.2369948476552963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478326439857483,0.4478378593921661,-5.227601377555402e-06,0.0,0.0002405196428298,0.0,0.0,24.483247756958008,0.0,0.0,0.0,0.3503725230693817,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967022702097892,-2229.909912109375,304.1450500488281,0.752783477306366,0.1571493595838546,0.1421647518873214,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343987718224525,-884.8936157226562,304.1387023925781,0.601622998714447,0.0800429210066795,0.0564429871737957,293.1180725097656,297.1499938964844,293.1499938964844,0.282959520816803,-5521.3193359375,304.1742248535156,0.9990000128746032,0.4431599378585815,0.3512122333049774,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843606218695,-1168.0867919921875,295.3511047363281,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1689758300781,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1699523925781,1.0,0.2284878194332122,0.753742516040802,0.753742516040802,1.0,1.0,-0.9957150220870972,0.4160753488540649,0.579639732837677,0.1668769419193267,0.0,0.0,0.4967764616012573,40.752925872802734,37.0,25.902889251708984,-10408.7685546875,125.0648956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147888183594,307.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.849609375,18000.0,0.0,0.0,0.2369948476552963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478326439857483,0.4478378593921661,-5.227601377555402e-06,0.0,0.0002405196428298,0.0,0.0,24.483247756958008,0.0,0.0,0.0,0.3503725230693817,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972647666931152,-2240.347900390625,304.1449279785156,0.755901575088501,0.1579360216856002,0.14284648001194,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.504477322101593,0.050000000745058,0.0487082749605178,293.03814697265625,297.1499938964844,293.1499938964844,0.0356754697859287,-901.3045043945312,304.138427734375,0.6074426770210266,0.0815759748220443,0.057496927678585,293.1087646484375,297.1499938964844,293.1499938964844,0.2801157832145691,-5477.2021484375,304.1749572753906,0.9990000128746032,0.4453920722007751,0.3484248518943786,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774846673011,-1165.4537353515625,295.3456115722656,0.504477322101593,0.050000000745058,0.2310510873794555,291.1708068847656,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,293.4689636230469,291.1707763671875,1.0,0.2275905162096023,0.7536066174507141,0.7536066174507141,1.0,1.0,-0.9943100810050964,0.4154099225997925,0.5789002180099487,0.1666488647460937,0.0,0.0,0.4951832592487335,40.217716217041016,37.0,13.831807136535645,-10387.8271484375,123.82546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420104980469,307.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.712890625,18000.0,0.0,0.0,0.2373668700456619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448349475860595,0.4448401629924774,-5.212647010921501e-06,0.0,0.0002408971922704,0.0,0.0,24.21582221984864,0.0,0.0,0.0,0.3494484722614288,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978609398007392,-2251.440673828125,304.144775390625,0.7584013938903809,0.1587329655885696,0.1435443758964538,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5053952932357788,0.050000000745058,0.048694934695959,293.0375061035156,297.1499938964844,293.1499938964844,0.0369830727577209,-918.0364990234376,304.1381530761719,0.6125277876853943,0.0831161737442016,0.0585609674453735,293.10064697265625,297.1499938964844,293.1499938964844,0.2782309651374817,-5448.5205078125,304.173828125,0.9990000128746032,0.4475075304508209,0.3466053009033203,293.217041015625,297.1499938964844,293.1499938964844,0.0030720997601747,-1163.48095703125,295.3388671875,0.5053952932357788,0.050000000745058,0.2309878021478653,291.16998291015625,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,293.4571228027344,291.1695861816406,1.0,0.2271163165569305,0.7535830140113831,0.7535830140113831,1.0,1.0,-0.9941481947898864,0.4152902066707611,0.578857958316803,0.1667341440916061,0.0,0.0,0.4939280748367309,39.88055038452149,40.0,5.067613124847412,-10380.1005859375,123.21698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753967285156,307.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.94140625,18000.0,0.0,0.0,0.2376158237457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425053596496582,0.4425105452537536,-5.19977584190201e-06,0.0,0.0002411498571746,0.0,0.0,24.004148483276367,0.0,0.0,0.0,0.3487012684345245,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991245880722999,-2274.977783203125,304.1444091796875,0.7616755366325378,0.1603501290082931,0.144981563091278,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396664068102836,-952.2151489257812,304.1376342773437,0.6205308437347412,0.0862117037177085,0.0607153214514255,293.088623046875,297.1499938964844,293.1499938964844,0.2769837379455566,-5431.47802734375,304.1678771972656,0.9990000128746032,0.4512064754962921,0.3455212116241455,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640927143394,-1160.7425537109375,295.3240051269531,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.4472961425781,291.1632080078125,1.0,0.2272806167602539,0.7535358667373657,0.7535358667373657,1.0,1.0,-0.9971017241477966,0.4164604842662811,0.5806412100791931,0.167678028345108,0.0,0.0,0.4923585951328277,39.72047805786133,43.0,-6.766676902770996,-10393.330078125,123.6443862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,307.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.376953125,18000.0,0.0,0.0,0.2378468662500381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393109977245331,0.4393161833286285,-5.1810493459925056e-06,0.0,0.0002413843321846,0.0,0.0,23.71134185791016,0.0,0.0,0.0,0.3476608693599701,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991245880722999,-2274.977783203125,304.1444091796875,0.7616755366325378,0.1603501290082931,0.144981563091278,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396664068102836,-952.2151489257812,304.1376342773437,0.6205308437347412,0.0862117037177085,0.0607153214514255,293.088623046875,297.1499938964844,293.1499938964844,0.2769837379455566,-5431.47802734375,304.1678771972656,0.9990000128746032,0.4512064754962921,0.3455212116241455,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640927143394,-1160.7425537109375,295.3240051269531,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.4472961425781,291.1632080078125,1.0,0.2272806167602539,0.7535358667373657,0.7535358667373657,1.0,1.0,-0.9971017241477966,0.4164604842662811,0.5806412100791931,0.167678028345108,0.0,0.0,0.4923585951328277,39.72047805786133,43.0,-6.766676902770996,-10393.330078125,123.6443862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,307.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.376953125,18000.0,0.0,0.0,0.2378468662500381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393109977245331,0.4393161833286285,-5.1810493459925056e-06,0.0,0.0002413843321846,0.0,0.0,23.71134185791016,0.0,0.0,0.0,0.3476608693599701,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004622653126716,-2299.88916015625,304.14404296875,0.762910783290863,0.1619824171066284,0.146456703543663,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424092710018157,-987.0948486328124,304.1371765136719,0.6264347434043884,0.0893108323216438,0.0628913789987564,293.0823669433594,297.1499938964844,293.1499938964844,0.2786478698253631,-5460.56689453125,304.1591186523437,0.9990000128746032,0.454041063785553,0.3473310172557831,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590768437832,-1159.30810546875,295.3075561523437,0.5050276517868042,0.050000000745058,0.231012761592865,291.15411376953125,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.4527893066406,291.1527404785156,1.0,0.2286988198757171,0.7534886598587036,0.7534886598587036,1.0,1.0,-1.0037460327148438,0.4192276000976562,0.5845184922218323,0.1694675981998443,0.0,0.0,0.4924623966217041,40.13965225219727,46.0,-13.520341873168944,-10440.8759765625,125.94133758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.2378935366868972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438542902469635,0.4385480880737304,-5.173148565518204e-06,0.0,0.0002414316986687,0.0,0.0,23.62773704528809,0.0,0.0,0.0,0.3473666608333587,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004622653126716,-2299.88916015625,304.14404296875,0.762910783290863,0.1619824171066284,0.146456703543663,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424092710018157,-987.0948486328124,304.1371765136719,0.6264347434043884,0.0893108323216438,0.0628913789987564,293.0823669433594,297.1499938964844,293.1499938964844,0.2786478698253631,-5460.56689453125,304.1591186523437,0.9990000128746032,0.454041063785553,0.3473310172557831,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590768437832,-1159.30810546875,295.3075561523437,0.5050276517868042,0.050000000745058,0.231012761592865,291.15411376953125,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.4527893066406,291.1527404785156,1.0,0.2286988198757171,0.7534886598587036,0.7534886598587036,1.0,1.0,-1.0037460327148438,0.4192276000976562,0.5845184922218323,0.1694675981998443,0.0,0.0,0.4924623966217041,40.13965225219727,46.0,-13.520341873168944,-10440.8759765625,125.94133758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.2378935366868972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438542902469635,0.4385480880737304,-5.173148565518204e-06,0.0,0.0002414316986687,0.0,0.0,23.62773704528809,0.0,0.0,0.0,0.3473666608333587,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018352732062339,-2325.39599609375,304.14373779296875,0.7624567747116089,0.1636120378971099,0.1479498744010925,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029478073120117,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451655015349388,-1022.2257690429688,304.1368713378906,0.6307889223098755,0.0923930704593658,0.065072052180767,293.08154296875,297.1499938964844,293.1499938964844,0.2827047705650329,-5527.017578125,304.1492919921875,0.9990000128746032,0.4559292495250702,0.3515036106109619,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561296734958,-1158.7120361328125,295.2909545898437,0.5029478073120117,0.050000000745058,0.2311584502458572,291.142333984375,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,293.4703674316406,291.14093017578125,1.0,0.2311356365680694,0.753303050994873,0.753303050994873,1.0,1.0,-1.0133745670318604,0.4232807457447052,0.5900938510894775,0.1719022691249847,0.0,0.0,0.4942654967308044,41.03853225708008,49.0,-16.112407684326172,-10517.259765625,129.81593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498046875,307.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.890625,18000.0,0.0,0.0,0.237972691655159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404598474502563,0.4404650032520294,-5.177880666451529e-06,0.0,0.0002415120252408,0.0,0.0,23.776870727539062,0.0,0.0,0.0,0.3479023277759552,4.0,0.0,1.0
