time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018352732062339,-2325.39599609375,304.14373779296875,0.7624567747116089,0.1636120378971099,0.1479498744010925,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029478073120117,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451655015349388,-1022.2257690429688,304.1368713378906,0.6307889223098755,0.0923930704593658,0.065072052180767,293.08154296875,297.1499938964844,293.1499938964844,0.2827047705650329,-5527.017578125,304.1492919921875,0.9990000128746032,0.4559292495250702,0.3515036106109619,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561296734958,-1158.7120361328125,295.2909545898437,0.5029478073120117,0.050000000745058,0.2311584502458572,291.142333984375,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,293.4703674316406,291.14093017578125,1.0,0.2311356365680694,0.753303050994873,0.753303050994873,1.0,1.0,-1.0133745670318604,0.4232807457447052,0.5900938510894775,0.1719022691249847,0.0,0.0,0.4942654967308044,41.03853225708008,49.0,-16.112407684326172,-10517.259765625,129.81593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498046875,307.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.890625,18000.0,0.0,0.0,0.237972691655159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404598474502563,0.4404650032520294,-5.177880666451529e-06,0.0,0.0002415120252408,0.0,0.0,23.776870727539062,0.0,0.0,0.0,0.3479023277759552,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032181978225708,-2351.004150390625,304.1435241699219,0.7606613039970398,0.1652249991893768,0.1494450271129608,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000037550926208,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.047900553792715,-1057.2750244140625,304.1366882324219,0.6338856220245361,0.0954411402344703,0.0672425627708435,293.0856018066406,297.1499938964844,293.1499938964844,0.2887395322322845,-5623.7802734375,304.1394958496094,0.9990000128746032,0.4568496942520141,0.3576001226902008,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545904301106,-1158.64697265625,295.27490234375,0.5000037550926208,0.050000000745058,0.2313744872808456,291.1304626464844,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.1291198730469,1.0,0.2343989759683609,0.7531173825263977,0.7531173825263977,1.0,1.0,-1.025404691696167,0.4283954799175262,0.5970091819763184,0.1748557388782501,0.0,0.0,0.4976692795753479,42.34261322021485,52.0,-16.504545211791992,-10616.4052734375,135.05909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.5234375,18000.0,0.0,0.0,0.2382839620113372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449606835842132,0.4449658691883087,-5.1953525144199375e-06,0.0,0.0002418279327685,0.0,0.0,24.154720306396484,0.0,0.0,0.0,0.3492500185966491,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032181978225708,-2351.004150390625,304.1435241699219,0.7606613039970398,0.1652249991893768,0.1494450271129608,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000037550926208,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.047900553792715,-1057.2750244140625,304.1366882324219,0.6338856220245361,0.0954411402344703,0.0672425627708435,293.0856018066406,297.1499938964844,293.1499938964844,0.2887395322322845,-5623.7802734375,304.1394958496094,0.9990000128746032,0.4568496942520141,0.3576001226902008,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545904301106,-1158.64697265625,295.27490234375,0.5000037550926208,0.050000000745058,0.2313744872808456,291.1304626464844,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.1291198730469,1.0,0.2343989759683609,0.7531173825263977,0.7531173825263977,1.0,1.0,-1.025404691696167,0.4283954799175262,0.5970091819763184,0.1748557388782501,0.0,0.0,0.4976692795753479,42.34261322021485,52.0,-16.504545211791992,-10616.4052734375,135.05909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.5234375,18000.0,0.0,0.0,0.2382839620113372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449606835842132,0.4449658691883087,-5.1953525144199375e-06,0.0,0.0002418279327685,0.0,0.0,24.154720306396484,0.0,0.0,0.0,0.3492500185966491,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039081886410713,-2363.7470703125,304.1434631347656,0.7593669891357422,0.1660221666097641,0.1501895487308502,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4982915818691253,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492525212466716,-1074.6937255859375,304.1366577148437,0.6350352168083191,0.0969482660293579,0.0683203563094139,293.0892333984375,297.1499938964844,293.1499938964844,0.2923845052719116,-5681.591796875,304.1347961425781,0.9990000128746032,0.4569519460201263,0.3612469434738159,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542234890162,-1158.757568359375,295.2671203613281,0.4982915818691253,0.050000000745058,0.2315054982900619,291.12469482421875,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.5146789550781,291.1234130859375,1.0,0.236287385225296,0.7530245780944824,0.7530245780944824,1.0,1.0,-1.0321589708328247,0.4312836825847626,0.6008752584457397,0.1764888167381286,0.0,0.0,0.4999364614486694,43.126800537109375,52.0,-16.19305419921875,-10673.0087890625,138.1397247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04638671875,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.23858043551445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481488168239593,0.4481540322303772,-5.208844413573388e-06,0.0,0.0002421288081677,0.0,0.0,24.4289493560791,0.0,0.0,0.0,0.3502220511436462,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045946851372718,-2376.402099609375,304.1434020996094,0.7578628659248352,0.1668120771646499,0.1509306132793426,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4964580833911896,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505909062922,-1092.0067138671875,304.1366577148437,0.6359557509422302,0.0984426811337471,0.0693916901946067,293.09381103515625,297.1499938964844,293.1499938964844,0.2963891327381134,-5744.7021484375,304.1302795410156,0.9990000128746032,0.4568228423595428,0.3652317225933075,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540784355252,-1158.9404296875,295.2596130371094,0.4964580833911896,0.050000000745058,0.231650173664093,291.11920166015625,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,293.53350830078125,291.11798095703125,1.0,0.2383207082748413,0.7528735399246216,0.7528735399246216,1.0,1.0,-1.0393270254135132,0.4343514740467071,0.6049755215644836,0.1782000511884689,0.0,0.0,0.5025448799133301,43.98934173583984,55.0,-15.58027458190918,-10733.4580078125,141.49993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.775390625,18000.0,0.0,0.0,0.2389939874410629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519284963607788,0.451933741569519,-5.225468157732394e-06,0.0,0.0002425485145067,0.0,0.0,24.758935928344727,0.0,0.0,0.0,0.3513851761817932,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059514582157135,-2401.33984375,304.1433410644531,0.7543604373931885,0.168368324637413,0.1523994505405426,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532200932502746,-1126.2322998046875,304.13671875,0.6372026801109314,0.1013899743556976,0.071511834859848,293.10546875,297.1499938964844,293.1499938964844,0.3053361177444458,-5884.42919921875,304.1219787597656,0.9990000128746032,0.455887496471405,0.3740688264369964,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543210450559,-1159.4593505859375,295.2455749511719,0.4925092160701751,0.050000000745058,0.2319767326116562,291.1092529296875,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.1082458496094,1.0,0.2427593916654586,0.7525713443756104,0.7525713443756104,1.0,1.0,-1.0547155141830444,0.4409679174423218,0.6137476563453674,0.181834727525711,0.0,0.0,0.5086644887924194,45.92706298828125,58.0,-13.758878707885742,-10864.0185546875,149.00071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.51171875,18000.0,0.0,0.0,0.2402286082506179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611297249794006,0.4611349999904632,-5.267913365969434e-06,0.0,0.0002438014926156,0.0,0.0,25.581174850463867,0.0,0.0,0.0,0.3542537987232208,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059514582157135,-2401.33984375,304.1433410644531,0.7543604373931885,0.168368324637413,0.1523994505405426,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532200932502746,-1126.2322998046875,304.13671875,0.6372026801109314,0.1013899743556976,0.071511834859848,293.10546875,297.1499938964844,293.1499938964844,0.3053361177444458,-5884.42919921875,304.1219787597656,0.9990000128746032,0.455887496471405,0.3740688264369964,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543210450559,-1159.4593505859375,295.2455749511719,0.4925092160701751,0.050000000745058,0.2319767326116562,291.1092529296875,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.1082458496094,1.0,0.2427593916654586,0.7525713443756104,0.7525713443756104,1.0,1.0,-1.0547155141830444,0.4409679174423218,0.6137476563453674,0.181834727525711,0.0,0.0,0.5086644887924194,45.92706298828125,58.0,-13.758878707885742,-10864.0185546875,149.00071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.51171875,18000.0,0.0,0.0,0.2402286082506179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611297249794006,0.4611349999904632,-5.267913365969434e-06,0.0,0.0002438014926156,0.0,0.0,25.581174850463867,0.0,0.0,0.0,0.3542537987232208,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072824671864509,-2425.709228515625,304.1433410644531,0.7504081130027771,0.16989266872406,0.1538483053445816,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.4882825016975403,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.055780816823244,-1159.869873046875,304.1368713378906,0.6378152966499329,0.1042850986123085,0.073600023984909,293.1199035644531,297.1499938964844,293.1499938964844,0.3153091371059418,-6038.4423828125,304.11474609375,0.9990000128746032,0.4540931582450866,0.3838280737400055,293.19049072265625,297.1499938964844,293.1499938964844,0.003055193927139,-1160.146484375,295.2329406738281,0.4882825016975403,0.050000000745058,0.2323464453220367,291.1009216308594,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.1001281738281,1.0,0.2475942224264145,0.7522692084312439,0.7522692084312439,1.0,1.0,-1.071211338043213,0.4481015205383301,0.6231098175048828,0.185685247182846,0.0,0.0,0.5157907009124756,48.110877990722656,61.0,-11.508167266845703,-11004.5830078125,157.44285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735046386719,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.919921875,18000.0,0.0,0.0,0.2420601695775985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722684025764465,0.4722737371921539,-5.321988282958046e-06,0.0,0.0002456603106111,0.0,0.0,26.60895156860352,0.0,0.0,0.0,0.3577837646007538,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072824671864509,-2425.709228515625,304.1433410644531,0.7504081130027771,0.16989266872406,0.1538483053445816,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.4882825016975403,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.055780816823244,-1159.869873046875,304.1368713378906,0.6378152966499329,0.1042850986123085,0.073600023984909,293.1199035644531,297.1499938964844,293.1499938964844,0.3153091371059418,-6038.4423828125,304.11474609375,0.9990000128746032,0.4540931582450866,0.3838280737400055,293.19049072265625,297.1499938964844,293.1499938964844,0.003055193927139,-1160.146484375,295.2329406738281,0.4882825016975403,0.050000000745058,0.2323464453220367,291.1009216308594,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.1001281738281,1.0,0.2475942224264145,0.7522692084312439,0.7522692084312439,1.0,1.0,-1.071211338043213,0.4481015205383301,0.6231098175048828,0.185685247182846,0.0,0.0,0.5157907009124756,48.110877990722656,61.0,-11.508167266845703,-11004.5830078125,157.44285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735046386719,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.919921875,18000.0,0.0,0.0,0.2420601695775985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722684025764465,0.4722737371921539,-5.321988282958046e-06,0.0,0.0002456603106111,0.0,0.0,26.60895156860352,0.0,0.0,0.0,0.3577837646007538,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085845530033111,-2449.456787109375,304.1434020996094,0.7462741732597351,0.1713875979185104,0.155276209115982,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586915388703346,-1198.5565185546875,304.1363525390625,0.6389930248260498,0.1080352142453193,0.0760208666324615,293.1395568847656,297.1499938964844,293.1499938964844,0.3259713649749756,-6201.28759765625,304.1087646484375,0.9990000128746032,0.4508901834487915,0.3941615223884582,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567112844437,-1161.001220703125,295.2220458984375,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.09375,1.0,0.2527306079864502,0.7518760561943054,0.7518760561943054,1.0,1.0,-1.088817119598389,0.4557465612888336,0.6330705881118774,0.1897328346967697,0.0,0.0,0.5236691832542419,50.48236083984375,49.0,-9.218290328979492,-11153.7626953125,166.77345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76092529296875,307.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.296875,18000.0,0.0,0.0,0.2445124983787536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850187599658966,0.4850241541862488,-5.3868425311520696e-06,0.0,0.0002481490955688,0.0,0.0,27.82752799987793,0.0,0.0,0.0,0.361892819404602,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085845530033111,-2449.456787109375,304.1434020996094,0.7462741732597351,0.1713875979185104,0.155276209115982,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586915388703346,-1198.5565185546875,304.1363525390625,0.6389930248260498,0.1080352142453193,0.0760208666324615,293.1395568847656,297.1499938964844,293.1499938964844,0.3259713649749756,-6201.28759765625,304.1087646484375,0.9990000128746032,0.4508901834487915,0.3941615223884582,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567112844437,-1161.001220703125,295.2220458984375,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.09375,1.0,0.2527306079864502,0.7518760561943054,0.7518760561943054,1.0,1.0,-1.088817119598389,0.4557465612888336,0.6330705881118774,0.1897328346967697,0.0,0.0,0.5236691832542419,50.48236083984375,49.0,-9.218290328979492,-11153.7626953125,166.77345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76092529296875,307.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.296875,18000.0,0.0,0.0,0.2445124983787536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850187599658966,0.4850241541862488,-5.3868425311520696e-06,0.0,0.0002481490955688,0.0,0.0,27.82752799987793,0.0,0.0,0.0,0.361892819404602,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096781939268112,-2469.08740234375,304.143798828125,0.7494869828224182,0.1729135811328888,0.1566167771816253,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.4846931099891662,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624726526439189,-1249.4056396484375,304.1346130371094,0.6488566398620605,0.1128496751189231,0.0793075785040855,293.1569519042969,297.1499938964844,293.1499938964844,0.3247025609016418,-6175.10009765625,304.125244140625,0.9990000128746032,0.4475915133953094,0.3922366201877594,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531894881278,-1159.3150634765625,295.2219543457031,0.4846931099891662,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520554065704345,0.7514829635620117,0.7514829635620117,1.0,1.0,-1.091958999633789,0.4569888114929199,0.6349701881408691,0.1906285583972931,0.0,0.0,0.5301405191421509,50.12314224243164,37.0,16.504117965698242,-11223.3134765625,167.01063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458435058594,307.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.279296875,18000.0,0.0,0.0,0.2474568337202072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977891147136688,0.4977945983409881,-5.458590749185532e-06,0.0,0.0002511372440494,0.0,0.0,29.110918045043945,0.0,0.0,0.0,0.3660833537578583,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096781939268112,-2469.08740234375,304.143798828125,0.7494869828224182,0.1729135811328888,0.1566167771816253,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.4846931099891662,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624726526439189,-1249.4056396484375,304.1346130371094,0.6488566398620605,0.1128496751189231,0.0793075785040855,293.1569519042969,297.1499938964844,293.1499938964844,0.3247025609016418,-6175.10009765625,304.125244140625,0.9990000128746032,0.4475915133953094,0.3922366201877594,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531894881278,-1159.3150634765625,295.2219543457031,0.4846931099891662,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520554065704345,0.7514829635620117,0.7514829635620117,1.0,1.0,-1.091958999633789,0.4569888114929199,0.6349701881408691,0.1906285583972931,0.0,0.0,0.5301405191421509,50.12314224243164,37.0,16.504117965698242,-11223.3134765625,167.01063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458435058594,307.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.279296875,18000.0,0.0,0.0,0.2474568337202072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977891147136688,0.4977945983409881,-5.458590749185532e-06,0.0,0.0002511372440494,0.0,0.0,29.110918045043945,0.0,0.0,0.0,0.3660833537578583,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101051345467567,-2476.52099609375,304.1441345214844,0.7536998391151428,0.1736985594034195,0.1572743505239486,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868917763233185,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641454681754112,-1271.9952392578125,304.1343688964844,0.6559191942214966,0.1149158254265785,0.0808402523398399,293.1579895019531,297.1499938964844,293.1499938964844,0.3196228444576263,-6093.015625,304.1390075683594,0.9990000128746032,0.4472973346710205,0.3870800733566284,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479053966701,-1156.65234375,295.2308349609375,0.4868917763233185,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.7311706542969,291.1203308105469,1.0,0.2499807178974151,0.7512863874435425,0.7512863874435425,1.0,1.0,-1.0881088972091677,0.455218106508255,0.6328908205032349,0.1898587942123413,0.0,0.0,0.5308471918106079,49.00369644165039,37.0,31.066919326782227,-11211.361328125,163.83078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,307.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.177734375,18000.0,0.0,0.0,0.2489426732063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009953379631042,0.5010008215904236,-5.484206667460967e-06,0.0,0.000252645171713,0.0,0.0,29.47303009033203,0.0,0.0,0.0,0.3672268688678741,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105097159743309,-2483.520263671875,304.1444702148437,0.7594925165176392,0.1744972616434097,0.1579278260469436,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4900710880756378,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654626637697219,-1289.789306640625,304.13482666015625,0.663718581199646,0.1164940893650055,0.0820783525705337,293.1527099609375,297.1499938964844,293.1499938964844,0.312238872051239,-5975.39990234375,304.1544189453125,0.9990000128746032,0.4482285380363464,0.3796685338020324,293.181396484375,297.1499938964844,293.1499938964844,0.0030412885826081,-1153.414794921875,295.2415466308594,0.4900710880756378,0.050000000745058,0.2321870625019073,291.13397216796875,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.71832275390625,291.13800048828125,1.0,0.2468934804201126,0.7511178255081177,0.7511178255081177,1.0,1.0,-1.0810728073120115,0.4520416855812073,0.6290311217308044,0.1883973479270935,0.0,0.0,0.5301706194877625,47.40019989013672,40.0,40.508567810058594,-11170.4619140625,158.8854522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5773010253906,307.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.7578125,18000.0,0.0,0.0,0.2503199875354767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015739798545837,0.5015794634819031,-5.496185167430667e-06,0.0,0.0002540429704822,0.0,0.0,29.572097778320312,0.0,0.0,0.0,0.367529958486557,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.111460693180561,-2500.2783203125,304.14471435546875,0.7670431137084961,0.1760870367288589,0.1592975556850433,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4935533106327057,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670291930437088,-1310.886962890625,304.1372985839844,0.6728627681732178,0.1182782128453254,0.0835654363036155,293.1317138671875,297.1499938964844,293.1499938964844,0.3038610517978668,-5843.85205078125,304.1663818359375,0.9990000128746032,0.452404648065567,0.3717000484466553,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316181946545,-1148.717041015625,295.2577819824219,0.4935533106327057,0.050000000745058,0.2318876534700393,291.1603088378906,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614074707031,1.0,0.2441664338111877,0.7507807612419128,0.7507807612419128,1.0,1.0,-1.0744972229003906,0.4490563571453094,0.6254408359527588,0.1869888454675674,0.0,0.0,0.5267090201377869,45.721004486083984,43.0,28.473445892333984,-11109.373046875,153.98582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830383300781,307.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.494140625,18000.0,0.0,0.0,0.252563863992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970304071903229,0.4970358908176422,-5.483584573084954e-06,0.0,0.0002563202288001,0.0,0.0,29.16552352905273,0.0,0.0,0.0,0.3662250339984894,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.111460693180561,-2500.2783203125,304.14471435546875,0.7670431137084961,0.1760870367288589,0.1592975556850433,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4935533106327057,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670291930437088,-1310.886962890625,304.1372985839844,0.6728627681732178,0.1182782128453254,0.0835654363036155,293.1317138671875,297.1499938964844,293.1499938964844,0.3038610517978668,-5843.85205078125,304.1663818359375,0.9990000128746032,0.452404648065567,0.3717000484466553,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316181946545,-1148.717041015625,295.2577819824219,0.4935533106327057,0.050000000745058,0.2318876534700393,291.1603088378906,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614074707031,1.0,0.2441664338111877,0.7507807612419128,0.7507807612419128,1.0,1.0,-1.0744972229003906,0.4490563571453094,0.6254408359527588,0.1869888454675674,0.0,0.0,0.5267090201377869,45.721004486083984,43.0,28.473445892333984,-11109.373046875,153.98582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830383300781,307.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.494140625,18000.0,0.0,0.0,0.252563863992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970304071903229,0.4970358908176422,-5.483584573084954e-06,0.0,0.0002563202288001,0.0,0.0,29.16552352905273,0.0,0.0,0.0,0.3662250339984894,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126370057463646,-2521.447265625,304.1445007324219,0.7715736627578735,0.1776724904775619,0.1606957167387008,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4950066804885864,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680884644389152,-1325.310302734375,304.1397399902344,0.6776031255722046,0.1197190880775451,0.0844943523406982,293.1120910644531,297.1499938964844,293.1499938964844,0.3003781139850616,-5790.91015625,304.1665344238281,0.9990000128746032,0.4568605124950409,0.3684401214122772,293.1748046875,297.1499938964844,293.1499938964844,0.0030288430862128,-1147.5140380859375,295.2601928710937,0.4950066804885864,0.050000000745058,0.2317669689655304,291.16455078125,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.1647033691406,1.0,0.2431985139846801,0.7504436373710632,0.7504436373710632,1.0,1.0,-1.0732004642486572,0.4484345316886902,0.6247658729553223,0.1866530627012252,0.0,0.0,0.5243958234786987,45.06039047241211,46.0,10.05357265472412,-11093.0751953125,152.42445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64129638671875,307.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.142578125,18000.0,0.0,0.0,0.2541438341140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925776422023773,0.4925830960273742,-5.45838929610909e-06,0.0,0.0002579236752353,0.0,0.0,28.71289253234864,0.0,0.0,0.0,0.364765465259552,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126370057463646,-2521.447265625,304.1445007324219,0.7715736627578735,0.1776724904775619,0.1606957167387008,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4950066804885864,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680884644389152,-1325.310302734375,304.1397399902344,0.6776031255722046,0.1197190880775451,0.0844943523406982,293.1120910644531,297.1499938964844,293.1499938964844,0.3003781139850616,-5790.91015625,304.1665344238281,0.9990000128746032,0.4568605124950409,0.3684401214122772,293.1748046875,297.1499938964844,293.1499938964844,0.0030288430862128,-1147.5140380859375,295.2601928710937,0.4950066804885864,0.050000000745058,0.2317669689655304,291.16455078125,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.1647033691406,1.0,0.2431985139846801,0.7504436373710632,0.7504436373710632,1.0,1.0,-1.0732004642486572,0.4484345316886902,0.6247658729553223,0.1866530627012252,0.0,0.0,0.5243958234786987,45.06039047241211,46.0,10.05357265472412,-11093.0751953125,152.42445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64129638671875,307.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.142578125,18000.0,0.0,0.0,0.2541438341140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925776422023773,0.4925830960273742,-5.45838929610909e-06,0.0,0.0002579236752353,0.0,0.0,28.71289253234864,0.0,0.0,0.0,0.364765465259552,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138998866081237,-2544.234130859375,304.14422607421875,0.7739667892456055,0.1792607903480529,0.1621187180280685,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698911622166633,-1350.3560791015625,304.1401062011719,0.6821562051773071,0.1222110092639923,0.0860721245408058,293.1011657714844,297.1499938964844,293.1499938964844,0.3000374436378479,-5787.7373046875,304.1614990234375,0.9990000128746032,0.4600480198860168,0.368308961391449,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296673066914,-1147.9345703125,295.2596740722656,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.16162109375,1.0,0.2436742186546325,0.7502802014350891,0.7502802014350891,1.0,1.0,-1.0766359567642212,0.4499649107456207,0.6266710162162781,0.1872732490301132,0.0,0.0,0.5228281021118164,45.07478332519531,49.0,-2.3130667209625244,-11116.6640625,153.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722412109375,307.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.083984375,18000.0,0.0,0.0,0.2552078068256378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893192648887634,0.4893247187137604,-5.438455900730332e-06,0.0,0.0002590034855529,0.0,0.0,28.377674102783203,0.0,0.0,0.0,0.3636712431907654,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138998866081237,-2544.234130859375,304.14422607421875,0.7739667892456055,0.1792607903480529,0.1621187180280685,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698911622166633,-1350.3560791015625,304.1401062011719,0.6821562051773071,0.1222110092639923,0.0860721245408058,293.1011657714844,297.1499938964844,293.1499938964844,0.3000374436378479,-5787.7373046875,304.1614990234375,0.9990000128746032,0.4600480198860168,0.368308961391449,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296673066914,-1147.9345703125,295.2596740722656,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.16162109375,1.0,0.2436742186546325,0.7502802014350891,0.7502802014350891,1.0,1.0,-1.0766359567642212,0.4499649107456207,0.6266710162162781,0.1872732490301132,0.0,0.0,0.5228281021118164,45.07478332519531,49.0,-2.3130667209625244,-11116.6640625,153.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722412109375,307.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.083984375,18000.0,0.0,0.0,0.2552078068256378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893192648887634,0.4893247187137604,-5.438455900730332e-06,0.0,0.0002590034855529,0.0,0.0,28.377674102783203,0.0,0.0,0.0,0.3636712431907654,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152398958802223,-2568.438720703125,304.1439208984375,0.774522066116333,0.1808492988348007,0.1635626554489135,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997676253318,-1381.36328125,304.13970947265625,0.6858971118927002,0.124976061284542,0.0879961550235748,293.0971374511719,297.1499938964844,293.1499938964844,0.302414208650589,-5827.03662109375,304.1536560058594,0.9990000128746032,0.4621179699897766,0.370802640914917,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337141361087,-1149.7987060546875,295.2567443847656,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533508300781,1.0,0.2453296035528183,0.750116765499115,0.750116765499115,1.0,1.0,-1.0838040113449097,0.4531657993793487,0.6306382417678833,0.1886596381664276,0.0,0.0,0.5227513909339905,45.65276336669922,52.0,-9.91555118560791,-11174.9541015625,156.42991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,307.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.255940169095993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882754385471344,0.4882808625698089,-5.428693384601502e-06,0.0,0.0002597467391751,0.0,0.0,28.255830764770508,0.0,0.0,0.0,0.3632799386978149,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152398958802223,-2568.438720703125,304.1439208984375,0.774522066116333,0.1808492988348007,0.1635626554489135,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997676253318,-1381.36328125,304.13970947265625,0.6858971118927002,0.124976061284542,0.0879961550235748,293.0971374511719,297.1499938964844,293.1499938964844,0.302414208650589,-5827.03662109375,304.1536560058594,0.9990000128746032,0.4621179699897766,0.370802640914917,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337141361087,-1149.7987060546875,295.2567443847656,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533508300781,1.0,0.2453296035528183,0.750116765499115,0.750116765499115,1.0,1.0,-1.0838040113449097,0.4531657993793487,0.6306382417678833,0.1886596381664276,0.0,0.0,0.5227513909339905,45.65276336669922,52.0,-9.91555118560791,-11174.9541015625,156.42991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,307.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.255940169095993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882754385471344,0.4882808625698089,-5.428693384601502e-06,0.0,0.0002597467391751,0.0,0.0,28.255830764770508,0.0,0.0,0.0,0.3632799386978149,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159224063158035,-2580.75,304.143798828125,0.7742054462432861,0.1816397160291671,0.1642887741327285,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732280164957046,-1397.2955322265625,304.1395568847656,0.6872380375862122,0.1263667196035385,0.0889800190925598,293.0971984863281,297.1499938964844,293.1499938964844,0.3044746220111847,-5860.11328125,304.1492614746094,0.9990000128746032,0.4627728760242462,0.3728989660739898,293.1659851074219,297.1499938964844,293.1499938964844,0.0030366131104528,-1151.0875244140625,295.2552185058594,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.6531066894531,291.14862060546875,1.0,0.246525689959526,0.7500350475311279,0.7500350475311279,1.0,1.0,-1.0884852409362793,0.4552544951438904,0.6332308053970337,0.1895895600318908,0.0,0.0,0.5232446193695068,46.125858306884766,52.0,-11.785151481628418,-11214.5908203125,158.60992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,307.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.57421875,18000.0,0.0,0.0,0.2562473118305206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886856377124786,0.4886910617351532,-5.428772965387907e-06,0.0,0.0002600584703031,0.0,0.0,28.28703498840332,0.0,0.0,0.0,0.3633865416049957,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166082173585891,-2593.1044921875,304.1436767578125,0.7735530734062195,0.1824252158403396,0.1650149971246719,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143580198287,293.0379333496094,297.1499938964844,293.1499938964844,0.0743549540638923,-1413.2645263671875,304.139404296875,0.6882423162460327,0.1277508586645126,0.0899642407894134,293.0985107421875,297.1499938964844,293.1499938964844,0.3070398271083832,-5900.85791015625,304.1447448730469,0.9990000128746032,0.4631843268871307,0.3754820823669433,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399530660361,-1152.548828125,295.2538146972656,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9060974121094,293.66473388671875,291.1437683105469,1.0,0.2479312568902969,0.7498772740364075,0.7498772740364075,1.0,1.0,-1.0937786102294922,0.4576029777526855,0.6361756324768066,0.190649151802063,0.0,0.0,0.5240764617919922,46.706912994384766,55.0,-12.844453811645508,-11259.587890625,161.17962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.205078125,18000.0,0.0,0.0,0.2565487623214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896814227104187,0.4896868467330932,-5.432097168522887e-06,0.0,0.0002603643806651,0.0,0.0,28.376758575439453,0.0,0.0,0.0,0.363686591386795,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.117979034781456,-2617.74365234375,304.1434936523437,0.7714068293571472,0.1839757412672042,0.1664608120918274,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4891077578067779,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766236335039138,-1445.5689697265625,304.13916015625,0.6894495487213135,0.1306057870388031,0.0919537991285324,293.1048889160156,297.1499938964844,293.1499938964844,0.3134919703006744,-6002.115234375,304.1357727050781,0.9990000128746032,0.4632089138031006,0.3819032311439514,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477517284452,-1155.89208984375,295.2515869140625,0.4891077578067779,0.050000000745058,0.2322717159986496,291.1351013183594,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512866556644439,0.7495617270469666,0.7495617270469666,1.0,1.0,-1.105961561203003,0.4629974365234375,0.6429641842842102,0.1931602954864502,0.0,0.0,0.5267203450202942,48.15732955932617,58.0,-13.480287551879885,-11363.2099609375,167.38626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.994140625,18000.0,0.0,0.0,0.2572262287139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933977425098419,0.4934031963348388,-5.448405772767728e-06,0.0,0.0002610519295558,0.0,0.0,28.73053932189941,0.0,0.0,0.0,0.364859014749527,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.117979034781456,-2617.74365234375,304.1434936523437,0.7714068293571472,0.1839757412672042,0.1664608120918274,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4891077578067779,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766236335039138,-1445.5689697265625,304.13916015625,0.6894495487213135,0.1306057870388031,0.0919537991285324,293.1048889160156,297.1499938964844,293.1499938964844,0.3134919703006744,-6002.115234375,304.1357727050781,0.9990000128746032,0.4632089138031006,0.3819032311439514,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477517284452,-1155.89208984375,295.2515869140625,0.4891077578067779,0.050000000745058,0.2322717159986496,291.1351013183594,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512866556644439,0.7495617270469666,0.7495617270469666,1.0,1.0,-1.105961561203003,0.4629974365234375,0.6429641842842102,0.1931602954864502,0.0,0.0,0.5267203450202942,48.15732955932617,58.0,-13.480287551879885,-11363.2099609375,167.38626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.994140625,18000.0,0.0,0.0,0.2572262287139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933977425098419,0.4934031963348388,-5.448405772767728e-06,0.0,0.0002610519295558,0.0,0.0,28.73053932189941,0.0,0.0,0.0,0.364859014749527,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193420439958572,-2642.17431640625,304.1434020996094,0.7684906721115112,0.1854947656393051,0.1678894162178039,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4858389794826507,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794034600257873,-1485.4581298828125,304.1380920410156,0.6911064982414246,0.1343420594930648,0.0944282263517379,293.11834716796875,297.1499938964844,293.1499938964844,0.3212937414646148,-6122.9970703125,304.1275329589844,0.9990000128746032,0.4616365134716034,0.3895471096038818,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568719375878,-1159.736572265625,295.2501220703125,0.4858389794826507,0.050000000745058,0.2325664460659027,291.1253356933594,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.73388671875,291.1242980957031,1.0,0.2552444040775299,0.7492461800575256,0.7492461800575256,1.0,1.0,-1.120248556137085,0.4693046510219574,0.65094393491745,0.1962288469076156,0.0,0.0,0.5306650996208191,49.91438293457031,61.0,-13.692144393920898,-11483.43359375,174.91969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.6640625,18000.0,0.0,0.0,0.2581372857093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993715584278106,0.4993770122528076,-5.4774709496996365e-06,0.0,0.0002619765291456,0.0,0.0,29.31754493713379,0.0,0.0,0.0,0.366788387298584,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193420439958572,-2642.17431640625,304.1434020996094,0.7684906721115112,0.1854947656393051,0.1678894162178039,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4858389794826507,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794034600257873,-1485.4581298828125,304.1380920410156,0.6911064982414246,0.1343420594930648,0.0944282263517379,293.11834716796875,297.1499938964844,293.1499938964844,0.3212937414646148,-6122.9970703125,304.1275329589844,0.9990000128746032,0.4616365134716034,0.3895471096038818,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568719375878,-1159.736572265625,295.2501220703125,0.4858389794826507,0.050000000745058,0.2325664460659027,291.1253356933594,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.73388671875,291.1242980957031,1.0,0.2552444040775299,0.7492461800575256,0.7492461800575256,1.0,1.0,-1.120248556137085,0.4693046510219574,0.65094393491745,0.1962288469076156,0.0,0.0,0.5306650996208191,49.91438293457031,61.0,-13.692144393920898,-11483.43359375,174.91969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.6640625,18000.0,0.0,0.0,0.2581372857093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993715584278106,0.4993770122528076,-5.4774709496996365e-06,0.0,0.0002619765291456,0.0,0.0,29.31754493713379,0.0,0.0,0.0,0.366788387298584,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206901371479034,-2666.264892578125,304.1433410644531,0.7650793194770813,0.1869855374097824,0.1692996621131897,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828074961900711,-1534.638671875,304.1363830566406,0.6936475038528442,0.1388402283191681,0.0974977910518646,293.13800048828125,297.1499938964844,293.1499938964844,0.3301217257976532,-6258.251953125,304.120361328125,0.9990000128746032,0.4584644138813019,0.3980867862701416,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674510635435,-1164.1103515625,295.25006103515625,0.4821912050247192,0.050000000745058,0.2329026162624359,291.115966796875,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1151123046875,1.0,0.2596818208694458,0.7488244771957397,0.7488244771957397,1.0,1.0,-1.1363636255264282,0.4763820469379425,0.6599815487861633,0.1998086869716644,0.0,0.0,0.5358421206474304,51.92158889770508,49.0,-12.717414855957031,-11617.1884765625,183.66212463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.087890625,18000.0,0.0,0.0,0.2594211101531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076307654380798,0.507636308670044,-5.519946171261836e-06,0.0,0.0002632794494275,0.0,0.0,30.15125274658203,0.0,0.0,0.0,0.3694957196712494,4.0,0.0,1.0
