time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206901371479034,-2666.264892578125,304.1433410644531,0.7650793194770813,0.1869855374097824,0.1692996621131897,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828074961900711,-1534.638671875,304.1363830566406,0.6936475038528442,0.1388402283191681,0.0974977910518646,293.13800048828125,297.1499938964844,293.1499938964844,0.3301217257976532,-6258.251953125,304.120361328125,0.9990000128746032,0.4584644138813019,0.3980867862701416,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674510635435,-1164.1103515625,295.25006103515625,0.4821912050247192,0.050000000745058,0.2329026162624359,291.115966796875,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1151123046875,1.0,0.2596818208694458,0.7488244771957397,0.7488244771957397,1.0,1.0,-1.1363636255264282,0.4763820469379425,0.6599815487861633,0.1998086869716644,0.0,0.0,0.5358421206474304,51.92158889770508,49.0,-12.717414855957031,-11617.1884765625,183.66212463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.087890625,18000.0,0.0,0.0,0.2594211101531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076307654380798,0.507636308670044,-5.519946171261836e-06,0.0,0.0002632794494275,0.0,0.0,30.15125274658203,0.0,0.0,0.0,0.3694957196712494,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218060329556465,-2685.868896484375,304.14373779296875,0.7691614031791687,0.1885047852993011,0.1706246882677078,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.086341269314289,-1585.750244140625,304.13507080078125,0.7039279341697693,0.143550843000412,0.1008050665259361,293.1532592773437,297.1499938964844,293.1499938964844,0.3274576365947723,-6211.89990234375,304.1352844238281,0.9990000128746032,0.4556339085102081,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030732473824173,-1166.0009765625,295.2616577148437,0.4835705161094665,0.050000000745058,0.2327746301889419,291.12091064453125,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.12353515625,1.0,0.2584545016288757,0.7484027743339539,0.7484027743339539,1.0,1.0,-1.137879490852356,0.4769863188266754,0.6608932018280029,0.2000926434993744,0.0,0.0,0.5398136377334595,51.25925064086914,37.0,12.994414329528809,-11669.5185546875,182.8461761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360595703125,307.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.84375,18000.0,0.0,0.0,0.2610456943511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163037180900574,0.5163092613220215,-5.571203928411705e-06,0.0,0.0002649281814228,0.0,0.0,31.07284164428711,0.0,0.0,0.0,0.3723879754543304,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218060329556465,-2685.868896484375,304.14373779296875,0.7691614031791687,0.1885047852993011,0.1706246882677078,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.086341269314289,-1585.750244140625,304.13507080078125,0.7039279341697693,0.143550843000412,0.1008050665259361,293.1532592773437,297.1499938964844,293.1499938964844,0.3274576365947723,-6211.89990234375,304.1352844238281,0.9990000128746032,0.4556339085102081,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030732473824173,-1166.0009765625,295.2616577148437,0.4835705161094665,0.050000000745058,0.2327746301889419,291.12091064453125,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.12353515625,1.0,0.2584545016288757,0.7484027743339539,0.7484027743339539,1.0,1.0,-1.137879490852356,0.4769863188266754,0.6608932018280029,0.2000926434993744,0.0,0.0,0.5398136377334595,51.25925064086914,37.0,12.994414329528809,-11669.5185546875,182.8461761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360595703125,307.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.84375,18000.0,0.0,0.0,0.2610456943511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163037180900574,0.5163092613220215,-5.571203928411705e-06,0.0,0.0002649281814228,0.0,0.0,31.07284164428711,0.0,0.0,0.0,0.3723879754543304,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222361698746681,-2693.19970703125,304.1440734863281,0.773910403251648,0.1892813742160797,0.1712720245122909,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919250011444,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877967476844787,-1606.6700439453125,304.1351623535156,0.7110074758529663,0.1454716026782989,0.1022451221942901,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245506286621,-6122.0498046875,304.1482238769531,0.9990000128746032,0.4556516706943512,0.3891876637935638,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725307296961,-1165.117919921875,295.27587890625,0.4859919250011444,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,293.8267517089844,291.1379699707031,1.0,0.256151407957077,0.7481918931007385,0.7481918931007385,1.0,1.0,-1.1332494020462036,0.4749214947223663,0.6583279371261597,0.1989462524652481,0.0,0.0,0.5394559502601624,50.0078353881836,37.0,26.586843490600582,-11648.3134765625,179.0126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82110595703125,307.440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.353515625,18000.0,0.0,0.0,0.2618398070335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175333023071289,0.5175389051437378,-5.585941835306585e-06,0.0,0.0002657341246958,0.0,0.0,31.23988151550293,0.0,0.0,0.0,0.3728800415992737,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226443201303482,-2700.12060546875,304.1444091796875,0.7802894115447998,0.1900667697191238,0.1719118058681488,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4893609285354614,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889129340648651,-1622.613525390625,304.1358337402344,0.7183742523193359,0.1469039022922516,0.1033765450119972,293.1462097167969,297.1499938964844,293.1499938964844,0.3139644265174866,-5997.83984375,304.162841796875,0.9990000128746032,0.4569311738014221,0.3813136518001556,293.1472473144531,297.1499938964844,293.1499938964844,0.0030705153476446,-1163.6927490234375,295.2913818359375,0.4893609285354614,0.050000000745058,0.2322485297918319,291.15008544921875,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,293.8138122558594,291.1534423828125,1.0,0.2528628706932068,0.748002290725708,0.748002290725708,1.0,1.0,-1.12548565864563,0.4714852273464203,0.654000461101532,0.1970602124929428,0.0,0.0,0.5379124283790588,48.28343963623047,40.0,35.059791564941406,-11599.0361328125,173.36380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,307.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.513671875,18000.0,0.0,0.0,0.2625176310539245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163719058036804,0.5163774490356445,-5.587356099567842e-06,0.0,0.0002664220228325,0.0,0.0,31.153867721557617,0.0,0.0,0.0,0.3725895285606384,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236116513609886,-2716.857421875,304.1446533203125,0.7885614037513733,0.1916114389896392,0.1732403934001922,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4931567907333374,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901983529329299,-1640.784423828125,304.138427734375,0.7264176607131958,0.1484327167272567,0.1046734005212783,293.12225341796875,297.1499938964844,293.1499938964844,0.30485600233078,-5856.14404296875,304.1732177734375,0.9990000128746032,0.4618712961673736,0.3725948929786682,293.1438293457031,297.1499938964844,293.1499938964844,0.003070008708164,-1162.6405029296875,295.3162536621094,0.4931567907333374,0.050000000745058,0.2319198548793792,291.1712646484375,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,293.7695007324219,291.1717529296875,1.0,0.2497966140508651,0.7476230263710022,0.7476230263710022,1.0,1.0,-1.117688775062561,0.4680470526218414,0.649641752243042,0.1950292736291885,0.0,0.0,0.5333223938941956,46.42162322998047,43.0,21.90648078918457,-11523.8291015625,167.51390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,307.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.556640625,18000.0,0.0,0.0,0.2633840441703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092520713806152,0.5092576742172241,-5.557134045375278e-06,0.0,0.0002673013077583,0.0,0.0,30.4497184753418,0.0,0.0,0.0,0.3703697025775909,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236116513609886,-2716.857421875,304.1446533203125,0.7885614037513733,0.1916114389896392,0.1732403934001922,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4931567907333374,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901983529329299,-1640.784423828125,304.138427734375,0.7264176607131958,0.1484327167272567,0.1046734005212783,293.12225341796875,297.1499938964844,293.1499938964844,0.30485600233078,-5856.14404296875,304.1732177734375,0.9990000128746032,0.4618712961673736,0.3725948929786682,293.1438293457031,297.1499938964844,293.1499938964844,0.003070008708164,-1162.6405029296875,295.3162536621094,0.4931567907333374,0.050000000745058,0.2319198548793792,291.1712646484375,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,293.7695007324219,291.1717529296875,1.0,0.2497966140508651,0.7476230263710022,0.7476230263710022,1.0,1.0,-1.117688775062561,0.4680470526218414,0.649641752243042,0.1950292736291885,0.0,0.0,0.5333223938941956,46.42162322998047,43.0,21.90648078918457,-11523.8291015625,167.51390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,307.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.556640625,18000.0,0.0,0.0,0.2633840441703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092520713806152,0.5092576742172241,-5.557134045375278e-06,0.0,0.0002673013077583,0.0,0.0,30.4497184753418,0.0,0.0,0.0,0.3703697025775909,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248018443584442,-2737.87158203125,304.1444396972656,0.793454647064209,0.1931317150592804,0.1745795309543609,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909989476203918,-1652.1650390625,304.14093017578125,0.7302429676055908,0.1494350880384445,0.1053773611783981,293.0992736816406,297.1499938964844,293.1499938964844,0.3008224964141845,-5795.48974609375,304.1719970703125,0.9990000128746032,0.4672427773475647,0.3687666952610016,293.1404724121094,297.1499938964844,293.1499938964844,0.003076437395066,-1165.0567626953125,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.1713562011719,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.17108154296875,1.0,0.2485527992248535,0.7472438216209412,0.7472438216209412,1.0,1.0,-1.1153380870819092,0.4669905304908752,0.6483474969863892,0.1943161636590957,0.0,0.0,0.5304049849510193,45.63035202026367,46.0,4.607344627380371,-11495.7431640625,165.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.693359375,18000.0,0.0,0.0,0.2636802196502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503373384475708,0.5033789277076721,-5.521241746464511e-06,0.0,0.0002676019212231,0.0,0.0,29.82558822631836,0.0,0.0,0.0,0.3683871328830719,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248018443584442,-2737.87158203125,304.1444396972656,0.793454647064209,0.1931317150592804,0.1745795309543609,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909989476203918,-1652.1650390625,304.14093017578125,0.7302429676055908,0.1494350880384445,0.1053773611783981,293.0992736816406,297.1499938964844,293.1499938964844,0.3008224964141845,-5795.48974609375,304.1719970703125,0.9990000128746032,0.4672427773475647,0.3687666952610016,293.1404724121094,297.1499938964844,293.1499938964844,0.003076437395066,-1165.0567626953125,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.1713562011719,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.17108154296875,1.0,0.2485527992248535,0.7472438216209412,0.7472438216209412,1.0,1.0,-1.1153380870819092,0.4669905304908752,0.6483474969863892,0.1943161636590957,0.0,0.0,0.5304049849510193,45.63035202026367,46.0,4.607344627380371,-11495.7431640625,165.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.693359375,18000.0,0.0,0.0,0.2636802196502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503373384475708,0.5033789277076721,-5.521241746464511e-06,0.0,0.0002676019212231,0.0,0.0,29.82558822631836,0.0,0.0,0.0,0.3683871328830719,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260573714971542,-2760.072021484375,304.1441955566406,0.7958778142929077,0.1946393847465515,0.1759310066699981,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.09198459982872,-1666.3922119140625,304.14227294921875,0.7323306798934937,0.1507963985204696,0.1062336489558219,293.0829467773437,297.1499938964844,293.1499938964844,0.3001667261123657,-5788.06640625,304.1656799316406,0.9990000128746032,0.4718531668186188,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862453859299,-1168.943115234375,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.165771484375,1.0,0.2487876266241073,0.7470405101776123,0.7470405101776123,1.0,1.0,-1.11744487285614,0.4679113328456878,0.6495335698127747,0.1946943402290344,0.0,0.0,0.5284500122070312,45.57110977172852,49.0,-5.6044921875,-11503.74609375,165.82638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,307.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.099609375,18000.0,0.0,0.0,0.2636014223098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992631375789642,0.4992686212062835,-5.495054665516364e-06,0.0,0.000267521943897,0.0,0.0,29.388792037963867,0.0,0.0,0.0,0.3669817149639129,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260573714971542,-2760.072021484375,304.1441955566406,0.7958778142929077,0.1946393847465515,0.1759310066699981,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.09198459982872,-1666.3922119140625,304.14227294921875,0.7323306798934937,0.1507963985204696,0.1062336489558219,293.0829467773437,297.1499938964844,293.1499938964844,0.3001667261123657,-5788.06640625,304.1656799316406,0.9990000128746032,0.4718531668186188,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862453859299,-1168.943115234375,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.165771484375,1.0,0.2487876266241073,0.7470405101776123,0.7470405101776123,1.0,1.0,-1.11744487285614,0.4679113328456878,0.6495335698127747,0.1946943402290344,0.0,0.0,0.5284500122070312,45.57110977172852,49.0,-5.6044921875,-11503.74609375,165.82638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,307.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.099609375,18000.0,0.0,0.0,0.2636014223098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992631375789642,0.4992686212062835,-5.495054665516364e-06,0.0,0.000267521943897,0.0,0.0,29.388792037963867,0.0,0.0,0.0,0.3669817149639129,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273774653673172,-2783.436767578125,304.1439208984375,0.796344518661499,0.1961342245340347,0.1772910207509994,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935628488659858,-1689.3958740234375,304.1421813964844,0.7339092493057251,0.1529754400253296,0.1076207756996154,293.0756530761719,297.1499938964844,293.1499938964844,0.3022522330284118,-5823.296875,304.1569519042969,0.9990000128746032,0.4750502407550812,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991334933787,-1174.1907958984375,295.34490966796875,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.1558532714844,1.0,0.2502352297306061,0.7468371987342834,0.7468371987342834,1.0,1.0,-1.1235170364379885,0.4705658555030823,0.6529511213302612,0.1960321515798568,0.0,0.0,0.528116762638092,46.086795806884766,52.0,-12.57105827331543,-11545.5927734375,168.58102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.529296875,18000.0,0.0,0.0,0.2633484601974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976311028003692,0.4976365864276886,-5.481285825226223e-06,0.0,0.0002672652190085,0.0,0.0,29.20120620727539,0.0,0.0,0.0,0.3663852214813232,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273774653673172,-2783.436767578125,304.1439208984375,0.796344518661499,0.1961342245340347,0.1772910207509994,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935628488659858,-1689.3958740234375,304.1421813964844,0.7339092493057251,0.1529754400253296,0.1076207756996154,293.0756530761719,297.1499938964844,293.1499938964844,0.3022522330284118,-5823.296875,304.1569519042969,0.9990000128746032,0.4750502407550812,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991334933787,-1174.1907958984375,295.34490966796875,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.1558532714844,1.0,0.2502352297306061,0.7468371987342834,0.7468371987342834,1.0,1.0,-1.1235170364379885,0.4705658555030823,0.6529511213302612,0.1960321515798568,0.0,0.0,0.528116762638092,46.086795806884766,52.0,-12.57105827331543,-11545.5927734375,168.58102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.529296875,18000.0,0.0,0.0,0.2633484601974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976311028003692,0.4976365864276886,-5.481285825226223e-06,0.0,0.0002672652190085,0.0,0.0,29.20120620727539,0.0,0.0,0.0,0.3663852214813232,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280511617660522,-2795.352294921875,304.143798828125,0.7959685921669006,0.1968746930360794,0.1779717355966568,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.493205726146698,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945302695035934,-1703.509765625,304.141845703125,0.7345190048217773,0.1542108207941055,0.1084740310907363,293.0748291015625,297.1499938964844,293.1499938964844,0.3041601479053497,-5854.197265625,304.1522216796875,0.9990000128746032,0.4761540293693542,0.3724836409091949,293.1318054199219,297.1499938964844,293.1499938964844,0.003106533549726,-1177.2156982421875,295.3485717773437,0.493205726146698,0.050000000745058,0.2319155037403106,291.1512451171875,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.7474975585937,291.14996337890625,1.0,0.2513372004032135,0.7467355132102966,0.7467355132102966,1.0,1.0,-1.127784252166748,0.4724308550357818,0.6553534269332886,0.1970037370920181,0.0,0.0,0.5286160111427307,46.52691268920898,52.0,-14.652227401733398,-11577.947265625,170.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.2632289826869964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497937262058258,0.4979427456855774,-5.480327217810554e-06,0.0,0.000267143943347,0.0,0.0,29.220359802246094,0.0,0.0,0.0,0.3664537370204925,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287270635366439,-2807.29248046875,304.1437072753906,0.7952346801757812,0.1976086497306823,0.1786510348320007,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955454334616661,-1718.3084716796875,304.1414794921875,0.7349096536636353,0.1555191129446029,0.109369084239006,293.07568359375,297.1499938964844,293.1499938964844,0.3065816760063171,-5892.890625,304.1474304199219,0.9990000128746032,0.4769388735294342,0.3749114871025085,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144411768764,-1180.438232421875,295.3523254394531,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579040527344,291.1439819335937,1.0,0.2526564598083496,0.7465612292289734,0.7465612292289734,1.0,1.0,-1.1327192783355713,0.4745769798755646,0.6581422686576843,0.1981308758258819,0.0,0.0,0.5295336842536926,47.0770149230957,55.0,-15.756444931030272,-11616.5546875,173.2050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174011230469,307.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.859375,18000.0,0.0,0.0,0.2631499171257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498992770910263,0.4989982545375824,-5.483537279360462e-06,0.0,0.0002670637331902,0.0,0.0,29.31589126586914,0.0,0.0,0.0,0.3667699992656708,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743222236633,-2831.044677734375,304.1435546875,0.7929059267044067,0.1990511119365692,0.1799981892108917,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979188829660415,-1752.8521728515625,304.1403503417969,0.7355947494506836,0.1586595773696899,0.1114746630191803,293.0831604003906,297.1499938964844,293.1499938964844,0.3127138018608093,-5989.509765625,304.1380920410156,0.9990000128746032,0.4773221611976623,0.3809795379638672,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314464285969,-1187.3336181640625,295.360595703125,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1332092285156,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319580078125,1.0,0.2558619976043701,0.7462126016616821,0.7462126016616821,1.0,1.0,-1.144479274749756,0.4796956479549408,0.6647836565971375,0.2008581459522247,0.0,0.0,0.5325747728347778,48.45986175537109,58.0,-16.705734252929688,-11710.6171875,179.43551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.86328125,18000.0,0.0,0.0,0.263213574886322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032405257225037,0.5032460689544678,-5.502211479324615e-06,0.0,0.00026712831459,0.0,0.0,29.72846221923828,0.0,0.0,0.0,0.3681197464466095,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743222236633,-2831.044677734375,304.1435546875,0.7929059267044067,0.1990511119365692,0.1799981892108917,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979188829660415,-1752.8521728515625,304.1403503417969,0.7355947494506836,0.1586595773696899,0.1114746630191803,293.0831604003906,297.1499938964844,293.1499938964844,0.3127138018608093,-5989.509765625,304.1380920410156,0.9990000128746032,0.4773221611976623,0.3809795379638672,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314464285969,-1187.3336181640625,295.360595703125,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1332092285156,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319580078125,1.0,0.2558619976043701,0.7462126016616821,0.7462126016616821,1.0,1.0,-1.144479274749756,0.4796956479549408,0.6647836565971375,0.2008581459522247,0.0,0.0,0.5325747728347778,48.45986175537109,58.0,-16.705734252929688,-11710.6171875,179.43551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.86328125,18000.0,0.0,0.0,0.263213574886322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032405257225037,0.5032460689544678,-5.502211479324615e-06,0.0,0.00026712831459,0.0,0.0,29.72846221923828,0.0,0.0,0.0,0.3681197464466095,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063519239425,-2854.46533203125,304.1434936523437,0.7896887063980103,0.2004548907279968,0.1813225597143173,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4863457381725311,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007868573069572,-1794.4110107421875,304.1387939453125,0.7363836169242859,0.1623999625444412,0.1140272915363311,293.0973815917969,297.1499938964844,293.1499938964844,0.3202770054340362,-6107.04052734375,304.1294860839844,0.9990000128746032,0.4761404693126678,0.3883565664291382,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499697361141,-1194.7950439453125,295.369873046875,0.4863457381725311,0.050000000745058,0.2325190305709839,291.12127685546875,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8191833496094,291.1201171875,1.0,0.2596965432167053,0.7458640336990356,0.7458640336990356,1.0,1.0,-1.1583988666534424,0.4857632517814636,0.6726356148719788,0.2041371464729309,0.0,0.0,0.5372121930122375,50.16533279418945,61.0,-16.395980834960938,-11824.1015625,187.08680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6015625,18000.0,0.0,0.0,0.2637124061584472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103487968444824,0.5103543400764465,-5.537423476198455e-06,0.0,0.0002676345757208,0.0,0.0,30.444843292236328,0.0,0.0,0.0,0.3704381883144378,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063519239425,-2854.46533203125,304.1434936523437,0.7896887063980103,0.2004548907279968,0.1813225597143173,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4863457381725311,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007868573069572,-1794.4110107421875,304.1387939453125,0.7363836169242859,0.1623999625444412,0.1140272915363311,293.0973815917969,297.1499938964844,293.1499938964844,0.3202770054340362,-6107.04052734375,304.1294860839844,0.9990000128746032,0.4761404693126678,0.3883565664291382,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499697361141,-1194.7950439453125,295.369873046875,0.4863457381725311,0.050000000745058,0.2325190305709839,291.12127685546875,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8191833496094,291.1201171875,1.0,0.2596965432167053,0.7458640336990356,0.7458640336990356,1.0,1.0,-1.1583988666534424,0.4857632517814636,0.6726356148719788,0.2041371464729309,0.0,0.0,0.5372121930122375,50.16533279418945,61.0,-16.395980834960938,-11824.1015625,187.08680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6015625,18000.0,0.0,0.0,0.2637124061584472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103487968444824,0.5103543400764465,-5.537423476198455e-06,0.0,0.0002676345757208,0.0,0.0,30.444843292236328,0.0,0.0,0.0,0.3704381883144378,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327402293682098,-2877.9013671875,304.1434326171875,0.7858265042304993,0.2018037885427475,0.1826141923666,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4827602803707123,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041073277592659,-1842.23681640625,304.1369934082031,0.7372876405715942,0.1666374653577804,0.1169558763504028,293.1174011230469,297.1499938964844,293.1499938964844,0.3290709257125854,-6242.181640625,304.1216735839844,0.9990000128746032,0.4734297692775726,0.3967574834823608,293.1205444335937,297.1499938964844,293.1499938964844,0.003168458584696,-1202.34619140625,295.37762451171875,0.4827602803707123,0.050000000745058,0.232848659157753,291.1075134277344,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055908203125,1.0,0.2640276551246643,0.745398998260498,0.745398998260498,1.0,1.0,-1.174026370048523,0.4925674796104431,0.6814588904380798,0.2078439742326736,0.0,0.0,0.5437067151069641,52.14328002929688,64.0,-21.045299530029297,-11963.990234375,195.9906616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17913.998046875,18000.0,0.0,0.0,0.2647911012172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204126834869385,0.5204182863235474,-5.589813554252032e-06,0.0,0.0002687293163035,0.0,0.0,31.48845672607422,0.0,0.0,0.0,0.3737834393978119,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327402293682098,-2877.9013671875,304.1434326171875,0.7858265042304993,0.2018037885427475,0.1826141923666,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4827602803707123,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041073277592659,-1842.23681640625,304.1369934082031,0.7372876405715942,0.1666374653577804,0.1169558763504028,293.1174011230469,297.1499938964844,293.1499938964844,0.3290709257125854,-6242.181640625,304.1216735839844,0.9990000128746032,0.4734297692775726,0.3967574834823608,293.1205444335937,297.1499938964844,293.1499938964844,0.003168458584696,-1202.34619140625,295.37762451171875,0.4827602803707123,0.050000000745058,0.232848659157753,291.1075134277344,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055908203125,1.0,0.2640276551246643,0.745398998260498,0.745398998260498,1.0,1.0,-1.174026370048523,0.4925674796104431,0.6814588904380798,0.2078439742326736,0.0,0.0,0.5437067151069641,52.14328002929688,64.0,-21.045299530029297,-11963.990234375,195.9906616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17913.998046875,18000.0,0.0,0.0,0.2647911012172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204126834869385,0.5204182863235474,-5.589813554252032e-06,0.0,0.0002687293163035,0.0,0.0,31.48845672607422,0.0,0.0,0.0,0.3737834393978119,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341046839952469,-2901.870361328125,304.1433410644531,0.7815552949905396,0.2032855898141861,0.1839000284671783,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.107697419822216,-1893.57373046875,304.1353759765625,0.7380577921867371,0.1709190309047699,0.1200748458504676,293.142333984375,297.1499938964844,293.1499938964844,0.3389200866222381,-6391.98046875,304.11474609375,0.9990000128746032,0.469206839799881,0.4059706926345825,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870072707533,-1210.043701171875,295.38116455078125,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904846191406,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.0890808105469,1.0,0.2687421441078186,0.7449339628219604,0.7449339628219604,1.0,1.0,-1.1909090280532837,0.4999310076236725,0.6909779906272888,0.2118876278400421,0.0,0.0,0.5528377890586853,54.35618591308594,52.0,-21.362817764282227,-12135.7509765625,205.99188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9094543457031,307.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.974609375,18000.0,0.0,0.0,0.266614705324173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353244543075562,0.5353301167488098,-5.669654910889221e-06,0.0,0.0002705800288822,0.0,0.0,33.08429336547852,0.0,0.0,0.0,0.3787908256053924,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341046839952469,-2901.870361328125,304.1433410644531,0.7815552949905396,0.2032855898141861,0.1839000284671783,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.107697419822216,-1893.57373046875,304.1353759765625,0.7380577921867371,0.1709190309047699,0.1200748458504676,293.142333984375,297.1499938964844,293.1499938964844,0.3389200866222381,-6391.98046875,304.11474609375,0.9990000128746032,0.469206839799881,0.4059706926345825,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870072707533,-1210.043701171875,295.38116455078125,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904846191406,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.0890808105469,1.0,0.2687421441078186,0.7449339628219604,0.7449339628219604,1.0,1.0,-1.1909090280532837,0.4999310076236725,0.6909779906272888,0.2118876278400421,0.0,0.0,0.5528377890586853,54.35618591308594,52.0,-21.362817764282227,-12135.7509765625,205.99188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9094543457031,307.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.974609375,18000.0,0.0,0.0,0.266614705324173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353244543075562,0.5353301167488098,-5.669654910889221e-06,0.0,0.0002705800288822,0.0,0.0,33.08429336547852,0.0,0.0,0.0,0.3787908256053924,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349592357873916,-2916.82421875,304.1430053710937,0.7826223373413086,0.2042682617902755,0.1847741156816482,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.4786377549171448,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091457083821296,-1914.0849609375,304.1354064941406,0.7402661442756653,0.1724672764539718,0.1213228926062583,293.154541015625,297.1499938964844,293.1499938964844,0.3397578597068786,-6402.150390625,304.1197814941406,0.9990000128746032,0.4669025242328644,0.4062739908695221,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937323510646,-1212.8096923828125,295.38433837890625,0.4786377549171448,0.050000000745058,0.2332304418087005,291.0845642089844,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.78631591796875,291.08404541015625,1.0,0.2688350975513458,0.7447014451026917,0.7447014451026917,1.0,1.0,-1.1938447952270508,0.5011652708053589,0.6926794648170471,0.2126339823007583,0.0,0.0,0.5578144192695618,54.46520614624024,52.0,-15.408123970031738,-12201.85546875,207.1944122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.0859375,18000.0,0.0,0.0,0.2678260207176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440781712532043,0.5440838932991028,-5.719758519262541e-06,0.0,0.0002718093746807,0.0,0.0,34.05914688110352,0.0,0.0,0.0,0.3817866444587707,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355898976325988,-2927.647216796875,304.14312744140625,0.7855581045150757,0.2050110697746276,0.1855129599571228,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101979091763496,-1928.77734375,304.1361389160156,0.7437183856964111,0.1737378537654876,0.1222835257649421,293.16217041015625,297.1499938964844,293.1499938964844,0.3372700810432434,-6360.83544921875,304.1298217773437,0.9990000128746032,0.465341180562973,0.4034578502178192,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983703374862,-1214.36962890625,295.393310546875,0.4798696637153625,0.050000000745058,0.233116328716278,291.0873107910156,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.08917236328125,1.0,0.2677141427993774,0.7444353699684143,0.7444353699684143,1.0,1.0,-1.192341685295105,0.5004457831382751,0.6918959617614746,0.2122577279806137,0.0,0.0,0.5617783069610596,53.83556365966797,40.0,2.515150547027588,-12238.3818359375,205.41294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767333984375,307.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.353515625,18000.0,0.0,0.0,0.2691702544689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525995492935181,0.5526053309440613,-5.772997610620223e-06,0.0,0.0002731735876295,0.0,0.0,35.0468635559082,0.0,0.0,0.0,0.3847388327121734,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361385732889175,-2936.322998046875,304.14453125,0.7957869172096252,0.2061874717473983,0.1865430623292923,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116377562284469,-1948.343505859375,304.13836669921875,0.7544355392456055,0.1760069131851196,0.123835414648056,293.15948486328125,297.1499938964844,293.1499938964844,0.3243792355060577,-6156.38623046875,304.15826416015625,0.9990000128746032,0.4655269086360931,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000492792576,-1213.4171142578125,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622902393341064,0.7439032793045044,0.7439032793045044,1.0,1.0,-1.179374098777771,0.4946206212043762,0.68475341796875,0.2090590745210647,0.0,0.0,0.5637300610542297,50.94390487670898,43.0,42.77625274658203,-12194.109375,195.31695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.90234375,18000.0,0.0,0.0,0.2718994915485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614176392555237,0.5614234805107117,-5.847156444360735e-06,0.0,0.0002759434282779,0.0,0.0,36.18385696411133,0.0,0.0,0.0,0.3880032002925873,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361385732889175,-2936.322998046875,304.14453125,0.7957869172096252,0.2061874717473983,0.1865430623292923,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116377562284469,-1948.343505859375,304.13836669921875,0.7544355392456055,0.1760069131851196,0.123835414648056,293.15948486328125,297.1499938964844,293.1499938964844,0.3243792355060577,-6156.38623046875,304.15826416015625,0.9990000128746032,0.4655269086360931,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000492792576,-1213.4171142578125,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622902393341064,0.7439032793045044,0.7439032793045044,1.0,1.0,-1.179374098777771,0.4946206212043762,0.68475341796875,0.2090590745210647,0.0,0.0,0.5637300610542297,50.94390487670898,43.0,42.77625274658203,-12194.109375,195.31695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.90234375,18000.0,0.0,0.0,0.2718994915485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614176392555237,0.5614234805107117,-5.847156444360735e-06,0.0,0.0002759434282779,0.0,0.0,36.18385696411133,0.0,0.0,0.0,0.3880032002925873,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365103423595428,-2941.9306640625,304.14569091796875,0.8029957413673401,0.2072168439626693,0.1874277889728546,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129978373646736,-1966.7723388671875,304.13995361328125,0.7628346681594849,0.1782669723033905,0.1253567337989807,293.1390380859375,297.1499938964844,293.1499938964844,0.3151541948318481,-6012.8681640625,304.1703491210937,0.9990000128746032,0.4694145619869232,0.3823466300964355,293.114013671875,297.1499938964844,293.1499938964844,0.003203181317076,-1212.8775634765625,295.4748840332031,0.4889158308506012,0.050000000745058,0.2322867214679718,291.1598815917969,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.162109375,1.0,0.2593717575073242,0.7433711290359497,0.7433711290359497,1.0,1.0,-1.1717820167541504,0.4912018179893493,0.6805802583694458,0.2070835381746292,0.0,0.0,0.5595041513442993,49.11555862426758,46.0,42.34996795654297,-12103.1630859375,189.2283630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65167236328125,307.4584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.470703125,18000.0,0.0,0.0,0.2741091251373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569050312042236,0.5569108724594116,-5.841271104145562e-06,0.0,0.0002781859075184,0.0,0.0,35.76121139526367,0.0,0.0,0.0,0.3867084383964538,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365103423595428,-2941.9306640625,304.14569091796875,0.8029957413673401,0.2072168439626693,0.1874277889728546,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129978373646736,-1966.7723388671875,304.13995361328125,0.7628346681594849,0.1782669723033905,0.1253567337989807,293.1390380859375,297.1499938964844,293.1499938964844,0.3151541948318481,-6012.8681640625,304.1703491210937,0.9990000128746032,0.4694145619869232,0.3823466300964355,293.114013671875,297.1499938964844,293.1499938964844,0.003203181317076,-1212.8775634765625,295.4748840332031,0.4889158308506012,0.050000000745058,0.2322867214679718,291.1598815917969,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.162109375,1.0,0.2593717575073242,0.7433711290359497,0.7433711290359497,1.0,1.0,-1.1717820167541504,0.4912018179893493,0.6805802583694458,0.2070835381746292,0.0,0.0,0.5595041513442993,49.11555862426758,46.0,42.34996795654297,-12103.1630859375,189.2283630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65167236328125,307.4584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.470703125,18000.0,0.0,0.0,0.2741091251373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569050312042236,0.5569108724594116,-5.841271104145562e-06,0.0,0.0002781859075184,0.0,0.0,35.76121139526367,0.0,0.0,0.0,0.3867084383964538,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370808631181717,-2951.53857421875,304.14617919921875,0.8067004084587097,0.2080322504043579,0.188170313835144,293.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4904792010784149,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146331280469894,-1989.4342041015625,304.1405639648437,0.7683612704277039,0.180396169424057,0.126887708902359,293.1184387207031,297.1499938964844,293.1499938964844,0.311067134141922,-5951.34033203125,304.170166015625,0.9990000128746032,0.473876953125,0.3787205815315246,293.1108093261719,297.1499938964844,293.1499938964844,0.003215227741748,-1216.9388427734375,295.5032043457031,0.4904792010784149,0.050000000745058,0.2321486920118332,291.1703796386719,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1704406738281,1.0,0.2582599818706512,0.743112325668335,0.743112325668335,1.0,1.0,-1.1699562072753906,0.4903523623943329,0.6796038150787354,0.2065986841917038,0.0,0.0,0.5558542609214783,48.3530502319336,49.0,16.691003799438477,-12054.875,187.132064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929016113281,307.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.400390625,18000.0,0.0,0.0,0.2756231129169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496746897697449,0.5496804714202881,-5.799059181299526e-06,0.0,0.0002797224151436,0.0,0.0,34.92683029174805,0.0,0.0,0.0,0.3842549622058868,4.0,0.0,1.0
