time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370808631181717,-2951.53857421875,304.14617919921875,0.8067004084587097,0.2080322504043579,0.188170313835144,293.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4904792010784149,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146331280469894,-1989.4342041015625,304.1405639648437,0.7683612704277039,0.180396169424057,0.126887708902359,293.1184387207031,297.1499938964844,293.1499938964844,0.311067134141922,-5951.34033203125,304.170166015625,0.9990000128746032,0.473876953125,0.3787205815315246,293.1108093261719,297.1499938964844,293.1499938964844,0.003215227741748,-1216.9388427734375,295.5032043457031,0.4904792010784149,0.050000000745058,0.2321486920118332,291.1703796386719,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1704406738281,1.0,0.2582599818706512,0.743112325668335,0.743112325668335,1.0,1.0,-1.1699562072753906,0.4903523623943329,0.6796038150787354,0.2065986841917038,0.0,0.0,0.5558542609214783,48.3530502319336,49.0,16.691003799438477,-12054.875,187.132064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929016113281,307.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.400390625,18000.0,0.0,0.0,0.2756231129169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496746897697449,0.5496804714202881,-5.799059181299526e-06,0.0,0.0002797224151436,0.0,0.0,34.92683029174805,0.0,0.0,0.0,0.3842549622058868,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378978788852691,-2965.70068359375,304.1460876464844,0.808030903339386,0.2090107947587967,0.1890234947204589,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.4905411601066589,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160764843225479,-2009.5008544921875,304.14129638671875,0.7709687948226929,0.1821749955415725,0.1281256973743438,293.1038513183594,297.1499938964844,293.1499938964844,0.3106684982776642,-5947.85595703125,304.1640014648437,0.9990000128746032,0.4776510596275329,0.3785773813724518,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329310197383,-1223.6962890625,295.5243835449219,0.4905411601066589,0.050000000745058,0.232143223285675,291.1671447753906,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.16650390625,1.0,0.2586060166358948,0.7428534626960754,0.7428534626960754,1.0,1.0,-1.172284722328186,0.4913286864757538,0.6809561252593994,0.207134872674942,0.0,0.0,0.5537115335464478,48.35678482055664,52.0,-0.7928391695022583,-12059.6005859375,187.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76611328125,307.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.732421875,18000.0,0.0,0.0,0.2765770256519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447502136230469,0.5447559952735901,-5.764529760199366e-06,0.0,0.0002806905249599,0.0,0.0,34.33677291870117,0.0,0.0,0.0,0.3824961185455322,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378978788852691,-2965.70068359375,304.1460876464844,0.808030903339386,0.2090107947587967,0.1890234947204589,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.4905411601066589,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160764843225479,-2009.5008544921875,304.14129638671875,0.7709687948226929,0.1821749955415725,0.1281256973743438,293.1038513183594,297.1499938964844,293.1499938964844,0.3106684982776642,-5947.85595703125,304.1640014648437,0.9990000128746032,0.4776510596275329,0.3785773813724518,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329310197383,-1223.6962890625,295.5243835449219,0.4905411601066589,0.050000000745058,0.232143223285675,291.1671447753906,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.16650390625,1.0,0.2586060166358948,0.7428534626960754,0.7428534626960754,1.0,1.0,-1.172284722328186,0.4913286864757538,0.6809561252593994,0.207134872674942,0.0,0.0,0.5537115335464478,48.35678482055664,52.0,-0.7928391695022583,-12059.6005859375,187.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76611328125,307.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.732421875,18000.0,0.0,0.0,0.2765770256519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447502136230469,0.5447559952735901,-5.764529760199366e-06,0.0,0.0002806905249599,0.0,0.0,34.33677291870117,0.0,0.0,0.0,0.3824961185455322,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383219063282013,-2973.077392578125,304.1460266113281,0.8079298138618469,0.2094469219446182,0.1894368678331375,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4901215434074402,0.050000000745058,0.0489462539553642,293.0455322265625,297.1499938964844,293.1499938964844,0.1169219017028808,-2021.2994384765625,304.1413269042969,0.7717456817626953,0.1832640022039413,0.1288386136293411,293.0995788574219,297.1499938964844,293.1499938964844,0.3115575313568115,-5962.98876953125,304.15985107421875,0.9990000128746032,0.4790785908699035,0.3795472681522369,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428542617708,-1227.5736083984375,295.5337829589844,0.4901215434074402,0.050000000745058,0.2321799546480178,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723083496094,291.1623840332031,1.0,0.2592350244522095,0.7427240610122681,0.7427240610122681,1.0,1.0,-1.1748534440994265,0.4924336969852447,0.6824197769165039,0.2077482044696808,0.0,0.0,0.5532062649726868,48.58925247192383,52.0,-6.49164342880249,-12078.0634765625,189.1536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056030273437,307.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.923828125,18000.0,0.0,0.0,0.2769086956977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432711839675903,0.5432769656181335,-5.7529728110239375e-06,0.0,0.0002810271107591,0.0,0.0,34.154876708984375,0.0,0.0,0.0,0.3819542527198791,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387427747249603,-2980.412353515625,304.14599609375,0.8073899745941162,0.2098600566387176,0.1898292899131775,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4894550144672394,0.050000000745058,0.048958633095026,293.04620361328125,297.1499938964844,293.1499938964844,0.1178870424628257,-2034.7811279296875,304.1411437988281,0.7723188996315002,0.1844537258148193,0.1296482682228088,293.09735107421875,297.1499938964844,293.1499938964844,0.313061386346817,-5987.5546875,304.15533447265625,0.9990000128746032,0.4801563024520874,0.3810924291610718,293.1039733886719,297.1499938964844,293.1499938964844,0.0032533032353967,-1231.702880859375,295.54248046875,0.4894550144672394,0.050000000745058,0.2322386801242828,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374084472656,293.7633361816406,291.1570739746094,1.0,0.2601207792758941,0.7425418496131897,0.7425418496131897,1.0,1.0,-1.1782357692718506,0.4938880503177643,0.6843477487564087,0.2085538804531097,0.0,0.0,0.5531569719314575,48.9507942199707,55.0,-11.335103034973145,-12107.380859375,190.95529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,307.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.541015625,18000.0,0.0,0.0,0.2771826982498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425468683242798,0.542552649974823,-5.745719136029948e-06,0.0,0.000281305226963,0.0,0.0,34.05816650390625,0.0,0.0,0.0,0.3816717863082886,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200656890869,-2995.7783203125,304.1458740234375,0.8051121830940247,0.2106399089097976,0.1905775368213653,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4874396324157715,0.050000000745058,0.0489966049790382,293.0487976074219,297.1499938964844,293.1499938964844,0.1198236942291259,-2061.81494140625,304.1408996582031,0.772251546382904,0.1865608692169189,0.1312132030725479,293.0990905761719,297.1499938964844,293.1499938964844,0.3178751170635223,-6064.20361328125,304.1455383300781,0.9990000128746032,0.4811553657054901,0.3857922554016113,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755066640675,-1240.7041015625,295.5559997558594,0.4874396324157715,0.050000000745058,0.232418805360794,291.14263916015625,291.1499938964844,263.1499938964844,261.6020202636719,280.91015625,293.72174072265625,291.1408386230469,1.0,0.2625644207000732,0.7421774864196777,0.7421774864196777,1.0,1.0,-1.1869144439697266,0.497638463973999,0.6892759799957275,0.2106387466192245,0.0,0.0,0.5551186800003052,50.03632354736328,58.0,-20.645666122436523,-12199.7314453125,195.93698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,307.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.294921875,18000.0,0.0,0.0,0.2776913642883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544293999671936,0.5442997813224792,-5.748500370827969e-06,0.0,0.0002818214124999,0.0,0.0,34.21910858154297,0.0,0.0,0.0,0.3821977078914642,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200656890869,-2995.7783203125,304.1458740234375,0.8051121830940247,0.2106399089097976,0.1905775368213653,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4874396324157715,0.050000000745058,0.0489966049790382,293.0487976074219,297.1499938964844,293.1499938964844,0.1198236942291259,-2061.81494140625,304.1408996582031,0.772251546382904,0.1865608692169189,0.1312132030725479,293.0990905761719,297.1499938964844,293.1499938964844,0.3178751170635223,-6064.20361328125,304.1455383300781,0.9990000128746032,0.4811553657054901,0.3857922554016113,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755066640675,-1240.7041015625,295.5559997558594,0.4874396324157715,0.050000000745058,0.232418805360794,291.14263916015625,291.1499938964844,263.1499938964844,261.6020202636719,280.91015625,293.72174072265625,291.1408386230469,1.0,0.2625644207000732,0.7421774864196777,0.7421774864196777,1.0,1.0,-1.1869144439697266,0.497638463973999,0.6892759799957275,0.2106387466192245,0.0,0.0,0.5551186800003052,50.03632354736328,58.0,-20.645666122436523,-12199.7314453125,195.93698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,307.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.294921875,18000.0,0.0,0.0,0.2776913642883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544293999671936,0.5442997813224792,-5.748500370827969e-06,0.0,0.0002818214124999,0.0,0.0,34.21910858154297,0.0,0.0,0.0,0.3821977078914642,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404873132705688,-3010.962158203125,304.1457824707031,0.8015661239624023,0.2113750129938125,0.1912962645292282,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4846749007701874,0.050000000745058,0.0490497462451458,293.052490234375,297.1499938964844,293.1499938964844,0.1215461492538452,-2085.76953125,304.1410522460937,0.770582914352417,0.1883774250745773,0.1325637996196746,293.10858154296875,297.1499938964844,293.1499938964844,0.3246118426322937,-6169.48486328125,304.13580322265625,0.9990000128746032,0.4805308282375335,0.3922739326953888,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986348960548,-1250.105712890625,295.5677185058594,0.4846749007701874,0.050000000745058,0.2326708734035492,291.1255798339844,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239624023437,1.0,0.2657334804534912,0.741813063621521,0.741813063621521,1.0,1.0,-1.1975440979003906,0.5022521615028381,0.6952919363975525,0.2132074534893036,0.0,0.0,0.5595331788063049,51.53505325317383,61.0,-22.743820190429688,-12328.884765625,202.4683990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.705078125,18000.0,0.0,0.0,0.2783814370632171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508406758308411,0.5508464574813843,-5.7803931667876896e-06,0.0,0.0002825217670761,0.0,0.0,34.93339538574219,0.0,0.0,0.0,0.3843820095062256,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404873132705688,-3010.962158203125,304.1457824707031,0.8015661239624023,0.2113750129938125,0.1912962645292282,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4846749007701874,0.050000000745058,0.0490497462451458,293.052490234375,297.1499938964844,293.1499938964844,0.1215461492538452,-2085.76953125,304.1410522460937,0.770582914352417,0.1883774250745773,0.1325637996196746,293.10858154296875,297.1499938964844,293.1499938964844,0.3246118426322937,-6169.48486328125,304.13580322265625,0.9990000128746032,0.4805308282375335,0.3922739326953888,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986348960548,-1250.105712890625,295.5677185058594,0.4846749007701874,0.050000000745058,0.2326708734035492,291.1255798339844,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239624023437,1.0,0.2657334804534912,0.741813063621521,0.741813063621521,1.0,1.0,-1.1975440979003906,0.5022521615028381,0.6952919363975525,0.2132074534893036,0.0,0.0,0.5595331788063049,51.53505325317383,61.0,-22.743820190429688,-12328.884765625,202.4683990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.705078125,18000.0,0.0,0.0,0.2783814370632171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508406758308411,0.5508464574813843,-5.7803931667876896e-06,0.0,0.0002825217670761,0.0,0.0,34.93339538574219,0.0,0.0,0.0,0.3843820095062256,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413160264492035,-3025.42431640625,304.14581298828125,0.7971346974372864,0.2120742201805114,0.191992774605751,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.481315553188324,0.050000000745058,0.0491152442991733,293.0566101074219,297.1499938964844,293.1499938964844,0.1231091320514679,-2107.416748046875,304.1414489746094,0.7678313851356506,0.1900120228528976,0.1337809860706329,293.12506103515625,297.1499938964844,293.1499938964844,0.332810640335083,-6295.841796875,304.1268920898437,0.9990000128746032,0.4782555997371673,0.4001183807849884,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216888550668,-1259.402587890625,295.5795593261719,0.481315553188324,0.050000000745058,0.2329815775156021,291.1102600097656,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.62127685546875,291.10888671875,1.0,0.269466370344162,0.7413400411605835,0.7413400411605835,1.0,1.0,-1.2097080945968628,0.5075310468673706,0.7021770477294922,0.2161393612623214,0.0,0.0,0.5658755302429199,53.37059020996094,64.0,-21.183639526367188,-12480.646484375,210.31375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,307.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.15625,18000.0,0.0,0.0,0.2794798016548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613194704055786,0.5613253116607666,-5.838899596710689e-06,0.0,0.0002836364728864,0.0,0.0,36.13327026367188,0.0,0.0,0.0,0.3879900574684143,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413160264492035,-3025.42431640625,304.14581298828125,0.7971346974372864,0.2120742201805114,0.191992774605751,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.481315553188324,0.050000000745058,0.0491152442991733,293.0566101074219,297.1499938964844,293.1499938964844,0.1231091320514679,-2107.416748046875,304.1414489746094,0.7678313851356506,0.1900120228528976,0.1337809860706329,293.12506103515625,297.1499938964844,293.1499938964844,0.332810640335083,-6295.841796875,304.1268920898437,0.9990000128746032,0.4782555997371673,0.4001183807849884,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216888550668,-1259.402587890625,295.5795593261719,0.481315553188324,0.050000000745058,0.2329815775156021,291.1102600097656,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.62127685546875,291.10888671875,1.0,0.269466370344162,0.7413400411605835,0.7413400411605835,1.0,1.0,-1.2097080945968628,0.5075310468673706,0.7021770477294922,0.2161393612623214,0.0,0.0,0.5658755302429199,53.37059020996094,64.0,-21.183639526367188,-12480.646484375,210.31375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,307.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.15625,18000.0,0.0,0.0,0.2794798016548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613194704055786,0.5613253116607666,-5.838899596710689e-06,0.0,0.0002836364728864,0.0,0.0,36.13327026367188,0.0,0.0,0.0,0.3879900574684143,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421007215976715,-3039.064697265625,304.1459045410156,0.7921102046966553,0.2127435207366943,0.1926707774400711,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4774327278137207,0.050000000745058,0.0491909459233284,293.06085205078125,297.1499938964844,293.1499938964844,0.124550886452198,-2127.305419921875,304.1418762207031,0.7643679976463318,0.1915192008018493,0.134908378124237,293.14752197265625,297.1499938964844,293.1499938964844,0.3421422243118286,-6437.92578125,304.1191101074219,0.9990000128746032,0.4743396937847137,0.4089966714382171,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447248861193,-1268.583251953125,295.5923156738281,0.4774327278137207,0.050000000745058,0.2333406805992126,291.0973815917969,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.575927734375,291.09625244140625,1.0,0.2736329436302185,0.7408669590950012,0.7408669590950012,1.0,1.0,-1.2230534553527832,0.513340175151825,0.7097132205963135,0.2193644493818283,0.0,0.0,0.5737910270690918,55.48366165161133,52.0,-18.06612968444824,-12646.787109375,219.28526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,307.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17878.62109375,18000.0,0.0,0.0,0.2811475992202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751822590827942,0.575188159942627,-5.921648153162096e-06,0.0,0.0002853290643543,0.0,0.0,37.786277770996094,0.0,0.0,0.0,0.3928635120391845,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421007215976715,-3039.064697265625,304.1459045410156,0.7921102046966553,0.2127435207366943,0.1926707774400711,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4774327278137207,0.050000000745058,0.0491909459233284,293.06085205078125,297.1499938964844,293.1499938964844,0.124550886452198,-2127.305419921875,304.1418762207031,0.7643679976463318,0.1915192008018493,0.134908378124237,293.14752197265625,297.1499938964844,293.1499938964844,0.3421422243118286,-6437.92578125,304.1191101074219,0.9990000128746032,0.4743396937847137,0.4089966714382171,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447248861193,-1268.583251953125,295.5923156738281,0.4774327278137207,0.050000000745058,0.2333406805992126,291.0973815917969,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.575927734375,291.09625244140625,1.0,0.2736329436302185,0.7408669590950012,0.7408669590950012,1.0,1.0,-1.2230534553527832,0.513340175151825,0.7097132205963135,0.2193644493818283,0.0,0.0,0.5737910270690918,55.48366165161133,52.0,-18.06612968444824,-12646.787109375,219.28526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,307.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17878.62109375,18000.0,0.0,0.0,0.2811475992202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751822590827942,0.575188159942627,-5.921648153162096e-06,0.0,0.0002853290643543,0.0,0.0,37.786277770996094,0.0,0.0,0.0,0.3928635120391845,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424190253019333,-3044.530029296875,304.1460876464844,0.7924260497093201,0.2130851149559021,0.192972332239151,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4773593842983246,0.050000000745058,0.0491923466324806,293.0628356933594,297.1499938964844,293.1499938964844,0.1251818835735321,-2135.943115234375,304.1422119140625,0.765234112739563,0.1922547966241836,0.1354229599237442,293.1585388183594,297.1499938964844,293.1499938964844,0.3427304923534393,-6444.46630859375,304.123779296875,0.9990000128746032,0.4722018837928772,0.4091612994670868,293.095947265625,297.1499938964844,293.1499938964844,0.0033540742006152,-1272.199951171875,295.6005554199219,0.4773593842983246,0.050000000745058,0.2333473116159439,291.09375,291.1499938964844,263.1499938964844,261.5958251953125,280.8019104003906,293.5586242675781,291.0942077636719,1.0,0.2734702229499817,0.7406304478645325,0.7406304478645325,1.0,1.0,-1.2242470979690552,0.5138046145439148,0.7104425430297852,0.2196841239929199,0.0,0.0,0.5779380798339844,55.538692474365234,52.0,-8.166377067565918,-12699.72265625,219.8157653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,307.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.3515625,18000.0,0.0,0.0,0.2822012305259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830987691879272,0.5831047892570496,-5.9711624089686666e-06,0.0,0.0002863983681891,0.0,0.0,38.76229095458984,0.0,0.0,0.0,0.3956806361675262,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425741761922836,-3046.954345703125,304.1465148925781,0.7948691248893738,0.2134380340576172,0.1932590901851654,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.4787086546421051,0.050000000745058,0.0491661205887794,293.0646667480469,297.1499938964844,293.1499938964844,0.1256609708070755,-2142.31494140625,304.14276123046875,0.7680864334106445,0.1929992884397506,0.1359194368124008,293.164794921875,297.1499938964844,293.1499938964844,0.3398187160491943,-6396.8271484375,304.1338806152344,0.9990000128746032,0.4708626568317413,0.4061111211776733,293.0954895019531,297.1499938964844,293.1499938964844,0.0033604926429688,-1274.1422119140625,295.6165771484375,0.4787086546421051,0.050000000745058,0.2332229018211364,291.1019897460937,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.1048278808594,1.0,0.272115021944046,0.7403642535209656,0.7403642535209656,1.0,1.0,-1.2213481664657593,0.512466311454773,0.7088817954063416,0.2189502120018005,0.0,0.0,0.580378532409668,54.832763671875,40.0,12.996255874633787,-12719.640625,217.3362731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768310546875,307.6123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17882.51953125,18000.0,0.0,0.0,0.2833226323127746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899226069450378,0.5899286270141602,-6.020040018483996e-06,0.0,0.0002875364443752,0.0,0.0,39.64881896972656,0.0,0.0,0.0,0.3981391191482544,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426036953926086,-3046.630615234375,304.1476135253906,0.8048138618469238,0.2141694277524948,0.1938002407550811,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844752252101898,0.050000000745058,0.0490535274147987,293.0676574707031,297.1499938964844,293.1499938964844,0.126384288072586,-2151.572509765625,304.1439819335937,0.778715968132019,0.1945521682500839,0.1369028389453888,293.1592712402344,297.1499938964844,293.1499938964844,0.3261645138263702,-6181.2919921875,304.1622009277344,0.9990000128746032,0.4715527296066284,0.3927416503429413,293.0942077636719,297.1499938964844,293.1499938964844,0.0033656924497336,-1274.226318359375,295.6639099121094,0.4844752252101898,0.050000000745058,0.2326888144016266,291.1399841308594,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.14453125,1.0,0.2662941217422485,0.7398318648338318,0.7398318648338318,1.0,1.0,-1.2063589096069336,0.5057387948036194,0.7006201148033142,0.2152014076709747,0.0,0.0,0.5793502330780029,51.76349639892578,43.0,46.82477569580078,-12641.79296875,205.8765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240295410156,307.6316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03515625,18000.0,0.0,0.0,0.2854023575782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934244394302368,0.5934305191040039,-6.066752121114405e-06,0.0,0.0002896471123676,0.0,0.0,40.22477340698242,0.0,0.0,0.0,0.3996218740940094,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426036953926086,-3046.630615234375,304.1476135253906,0.8048138618469238,0.2141694277524948,0.1938002407550811,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844752252101898,0.050000000745058,0.0490535274147987,293.0676574707031,297.1499938964844,293.1499938964844,0.126384288072586,-2151.572509765625,304.1439819335937,0.778715968132019,0.1945521682500839,0.1369028389453888,293.1592712402344,297.1499938964844,293.1499938964844,0.3261645138263702,-6181.2919921875,304.1622009277344,0.9990000128746032,0.4715527296066284,0.3927416503429413,293.0942077636719,297.1499938964844,293.1499938964844,0.0033656924497336,-1274.226318359375,295.6639099121094,0.4844752252101898,0.050000000745058,0.2326888144016266,291.1399841308594,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.14453125,1.0,0.2662941217422485,0.7398318648338318,0.7398318648338318,1.0,1.0,-1.2063589096069336,0.5057387948036194,0.7006201148033142,0.2152014076709747,0.0,0.0,0.5793502330780029,51.76349639892578,43.0,46.82477569580078,-12641.79296875,205.8765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240295410156,307.6316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03515625,18000.0,0.0,0.0,0.2854023575782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934244394302368,0.5934305191040039,-6.066752121114405e-06,0.0,0.0002896471123676,0.0,0.0,40.22477340698242,0.0,0.0,0.0,0.3996218740940094,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117775321006775,0.0,0.1943814009428024,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.4882572591304779,0.0,0.0489809960126876,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868923544883728,0.0,0.137968361377716,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.383880615234375,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.712646484375,0.4882572591304779,0.0,0.2323447614908218,291.1758117675781,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1775817871094,0.0,0.0,0.739299476146698,0.739299476146698,1.0,1.0,-1.197192907333374,0.501624345779419,0.6955685615539551,0.2127909660339355,0.0,0.0,0.0,49.79225540161133,60.0,39.802032470703125,-12534.20703125,198.80105590820312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539978027344,307.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.94921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844248533248901,0.5844308733940125,-6.028257757861866e-06,0.0,0.0,0.0,0.0,39.18577194213867,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117775321006775,0.0,0.1943814009428024,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.4882572591304779,0.0,0.0489809960126876,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868923544883728,0.0,0.137968361377716,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.383880615234375,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.712646484375,0.4882572591304779,0.0,0.2323447614908218,291.1758117675781,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1775817871094,0.0,0.0,0.739299476146698,0.739299476146698,1.0,1.0,-1.197192907333374,0.501624345779419,0.6955685615539551,0.2127909660339355,0.0,0.0,0.0,49.79225540161133,60.0,39.802032470703125,-12534.20703125,198.80105590820312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539978027344,307.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.94921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844248533248901,0.5844308733940125,-6.028257757861866e-06,0.0,0.0,0.0,0.0,39.18577194213867,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.74444580078125,0.0,0.0,0.0007968532154336,293.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0002697964955586,292.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9385986328125,0.0,0.0,0.0005716700106859,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0017386777326464,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5388488769531,0.0,0.0,0.001279798336327,291.2177124023437,294.1499938964844,263.1513671875,261.58953857421875,279.4494323730469,289.6439208984375,291.1741027832031,0.0,0.0,0.4435796737670898,0.4435796737670898,1.0,1.0,-0.0051188529469072,0.0039551891386508,0.001163664041087,-0.011652523651719,0.0,0.0,0.0,-0.0281692501157522,60.0,-79.78229522705078,-0.0,-2.1293885765771847e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.97510004695252e-18,9.977786729582093e-18,-2.6867644186708872e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.74444580078125,0.0,0.0,0.0007968532154336,293.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0002697964955586,292.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9385986328125,0.0,0.0,0.0005716700106859,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0017386777326464,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5388488769531,0.0,0.0,0.001279798336327,291.2177124023437,294.1499938964844,263.1513671875,261.58953857421875,279.4494323730469,289.6439208984375,291.1741027832031,0.0,0.0,0.4435796737670898,0.4435796737670898,1.0,1.0,-0.0051188529469072,0.0039551891386508,0.001163664041087,-0.011652523651719,0.0,0.0,0.0,-0.0281692501157522,60.0,-79.78229522705078,-0.0,-2.1293885765771847e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.97510004695252e-18,9.977786729582093e-18,-2.6867644186708872e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6964416503906,0.0,0.0,0.000115180715511,293.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0001041377181536,292.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88995361328125,0.0,0.0,8.813605381874368e-05,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,0.0001483932283008,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.517578125,0.0,0.0,0.0004939844948239,291.21795654296875,294.1499938964844,263.1530456542969,261.5899353027344,279.1214294433594,286.7606506347656,291.1694030761719,0.0,0.0,0.2957197725772857,0.2957197725772857,1.0,1.0,-0.0011378744384273,0.0013249780749902,-0.0001871035346994,-0.0136225670576095,0.0,0.0,0.0,-0.0080778580158948,60.0,-63.25271987915039,-0.0,-8.858820876866957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.148952872635724e-21,7.857776379553344e-21,-7.0882375935311015e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6801147460937,0.0,0.0,9.453651728108524e-05,293.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.911930101225153e-05,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8724060058594,0.0,0.0,7.349195220740512e-05,292.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118225097656,0.0,0.0,0.0001002331628114,292.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030822753906,0.0,0.0,0.0004701792786363,291.21807861328125,294.1499938964844,263.1553955078125,261.5909118652344,278.973876953125,284.00323486328125,291.1676025390625,0.0,0.0,0.1478598862886428,0.1478598862886428,1.0,1.0,-0.0010228338651359,0.0003878187562804,0.0006350150797516,-0.0145602226257324,0.0,0.0,0.0,-0.0077970228157937,60.0,-35.787899017333984,-0.0,-6.888335235544218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.204228230406898e-21,7.776905742185648e-21,-2.5726775117787506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647644042969,0.0,0.0,9.403419971931726e-05,293.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.900821169139816e-05,292.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558654785156,0.0,0.0,7.313655805774033e-05,292.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025146484375,0.0,0.0,9.904390753945336e-05,292.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888610839844,0.0,0.0,0.0004696523537859,291.2181701660156,294.1499938964844,263.1583251953125,261.5924377441406,278.832763671875,281.5594482421875,291.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016466258093,1.941432614671612e-08,0.0010016271844506,-0.0149698052555322,0.0,0.0,0.0,-0.0078239794820547,60.0,-25.211000442504883,-0.0,-6.844236111192005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917289454111196e-21,7.505125212173693e-21,-2.587836161959281e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495666503906,0.0,0.0,9.40280660870485e-05,293.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.90148982964456e-05,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8394775390625,0.0,0.0,7.31328982510604e-05,292.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,9.901668090606108e-05,292.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4747619628906,0.0,0.0,0.0004696840478572,291.21826171875,294.1499938964844,263.1618957519531,261.59454345703125,278.6930847167969,279.3977966308594,291.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019204346463,6.088436865780977e-09,0.0010019143810495,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.351381301879883,-0.0,-6.844252453674926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9152368506575846e-21,7.507172161072335e-21,-2.5919355123631418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.619384765625,0.0,0.0,9.405102900927886e-05,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.903932368615642e-05,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.80694580078125,0.0,0.0,7.315078255487606e-05,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.675048828125,0.0,0.0,9.904050239128992e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44677734375,0.0,0.0,0.0004697999102063,291.21844482421875,294.1499938964844,263.1707458496094,261.60028076171875,278.41748046875,275.795654296875,291.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.451997756958008,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9152000960502885e-21,7.507206896195714e-21,-2.5920063962486413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.619384765625,0.0,0.0,9.405102900927886e-05,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.903932368615642e-05,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.80694580078125,0.0,0.0,7.315078255487606e-05,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.675048828125,0.0,0.0,9.904050239128992e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44677734375,0.0,0.0,0.0004697999102063,291.21844482421875,294.1499938964844,263.1707458496094,261.60028076171875,278.41748046875,275.795654296875,291.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.451997756958008,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9152000960502885e-21,7.507206896195714e-21,-2.5920063962486413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.589599609375,0.0,0.0,9.407810284756124e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.90678381640464e-05,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,7.317183190025389e-05,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570129394531,0.0,0.0,9.906900231726468e-05,292.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190979003906,0.0,0.0,0.0004699351848103,291.2185974121094,294.1499938964844,263.18182373046875,261.6080322265625,278.1468505859375,272.9805908203125,291.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.203968048095703,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920063962486413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.589599609375,0.0,0.0,9.407810284756124e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.90678381640464e-05,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,7.317183190025389e-05,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570129394531,0.0,0.0,9.906900231726468e-05,292.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190979003906,0.0,0.0,0.0004699351848103,291.2185974121094,294.1499938964844,263.18182373046875,261.6080322265625,278.1468505859375,272.9805908203125,291.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.203968048095703,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920063962486413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56011962890625,0.0,0.0,9.41087564569898e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.910013613989575e-05,291.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7430114746094,0.0,0.0,7.319568248931319e-05,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,9.91012857411988e-05,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39178466796875,0.0,0.0,0.0004700883873738,291.21875,294.1499938964844,263.1949462890625,261.6176147460937,277.8811950683594,270.7833251953125,291.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.169086456298828,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56011962890625,0.0,0.0,9.41087564569898e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.910013613989575e-05,291.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7430114746094,0.0,0.0,7.319568248931319e-05,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,9.91012857411988e-05,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39178466796875,0.0,0.0,0.0004700883873738,291.21875,294.1499938964844,263.1949462890625,261.6176147460937,277.8811950683594,270.7833251953125,291.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.169086456298828,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.531005859375,0.0,0.0,9.414275700692087e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.913594840327278e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7116394042969,0.0,0.0,7.322212331928313e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,9.91370834526606e-05,292.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,0.0004702582664322,291.2188720703125,294.1499938964844,263.2099914550781,261.6289367675781,277.62042236328125,269.0711364746094,291.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16024398803711,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.531005859375,0.0,0.0,9.414275700692087e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.913594840327278e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7116394042969,0.0,0.0,7.322212331928313e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,9.91370834526606e-05,292.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,0.0004702582664322,291.2188720703125,294.1499938964844,263.2099914550781,261.6289367675781,277.62042236328125,269.0711364746094,291.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16024398803711,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
