time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5166015625,0.0,0.0,9.416091779712588e-05,293.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.915508417179808e-05,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960754394531,0.0,0.0,7.323625322896987e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128234863281,0.0,0.0,9.915621194522828e-05,292.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35137939453125,0.0,0.0,0.0004703490121755,291.21893310546875,294.1499938964844,263.2181701660156,261.6352233886719,277.4918212890625,268.3638000488281,291.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15697860717773,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50225830078125,0.0,0.0,9.417981345904992e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.917498391587289e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806030273437,0.0,0.0,7.325095066335052e-05,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041259765625,0.0,0.0,9.917610441334546e-05,292.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33807373046875,0.0,0.0,0.0004704434250015,291.2189636230469,294.1499938964844,263.226806640625,261.641845703125,277.36444091796875,267.7404479980469,291.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15365600585937,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47381591796875,0.0,0.0,9.421964932698756e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.921694436343388e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,7.328193169087172e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,9.921805030899122e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.000470642466098,291.21905517578125,294.1499938964844,263.2452392578125,261.6562194824219,277.1132507324219,266.7084045410156,291.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14640045166016,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47381591796875,0.0,0.0,9.421964932698756e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.921694436343388e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,7.328193169087172e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,9.921805030899122e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.000470642466098,291.21905517578125,294.1499938964844,263.2452392578125,261.6562194824219,277.1132507324219,266.7084045410156,291.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14640045166016,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457092285156,0.0,0.0,9.42619444685988e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.92614877759479e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61962890625,0.0,0.0,7.331482629524544e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5698547363281,0.0,0.0,9.926257916959004e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,0.0004708537599071,291.2191162109375,294.1499938964844,263.26513671875,261.67193603515625,276.86676025390625,265.9110107421875,291.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13818359375,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457092285156,0.0,0.0,9.42619444685988e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.92614877759479e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61962890625,0.0,0.0,7.331482629524544e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5698547363281,0.0,0.0,9.926257916959004e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,0.0004708537599071,291.2191162109375,294.1499938964844,263.26513671875,261.67193603515625,276.86676025390625,265.9110107421875,291.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13818359375,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179077148437,0.0,0.0,9.430633508600296e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.930825035553426e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58966064453125,0.0,0.0,7.334935799008235e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,9.930933447321876e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0004710755893029,291.2191467285156,294.1499938964844,263.2864074707031,261.6888122558594,276.6248779296875,265.2973327636719,291.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.129018783569336,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179077148437,0.0,0.0,9.430633508600296e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.930825035553426e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58966064453125,0.0,0.0,7.334935799008235e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,9.930933447321876e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0004710755893029,291.2191467285156,294.1499938964844,263.2864074707031,261.6888122558594,276.6248779296875,265.2973327636719,291.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.129018783569336,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,9.435247193323448e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.935683920048176e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.56005859375,0.0,0.0,7.338523573707789e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5363464355469,0.0,0.0,9.935790876625106e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0004713060916401,291.2191467285156,294.1499938964844,263.308837890625,261.7067565917969,276.3876037597656,264.8277893066406,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.118953704833984,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,9.435247193323448e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.935683920048176e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.56005859375,0.0,0.0,7.338523573707789e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5363464355469,0.0,0.0,9.935790876625106e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0004713060916401,291.2191467285156,294.1499938964844,263.308837890625,261.7067565917969,276.3876037597656,264.8277893066406,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.118953704833984,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,9.437606786377728e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.938169387169182e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453796386719,0.0,0.0,7.340358570218086e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281066894531,0.0,0.0,9.938274888554588e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0004714239621534,291.2191467285156,294.1499938964844,263.3204650878906,261.7160949707031,276.2706604003906,264.6369323730469,291.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11359596252441,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,9.439994028070942e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.940683958120644e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5307922363281,0.0,0.0,7.342215394601226e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198669433594,0.0,0.0,9.94078945950605e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,0.0004715432587545,291.2191467285156,294.1499938964844,263.3323059082031,261.72564697265625,276.15484619140625,264.4708557128906,291.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.1080322265625,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,9.444832539884374e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.94578076642938e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018310546875,0.0,0.0,7.345979247475043e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,9.945884812623262e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0004717849951703,291.2191162109375,294.1499938964844,263.356689453125,261.7453308105469,275.92657470703125,264.20166015625,291.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09630012512207,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,9.444832539884374e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.94578076642938e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018310546875,0.0,0.0,7.345979247475043e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,9.945884812623262e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0004717849951703,291.2191162109375,294.1499938964844,263.356689453125,261.7453308105469,275.92657470703125,264.20166015625,291.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09630012512207,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,9.44971980061382e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.950927778845652e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4732360839844,0.0,0.0,7.349780207732692e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874572753906,0.0,0.0,9.951031097443774e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,0.0004720291763078,291.21905517578125,294.1499938964844,263.3818054199219,261.76568603515625,275.7026672363281,264.0009765625,291.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08379364013672,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,9.44971980061382e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.950927778845652e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4732360839844,0.0,0.0,7.349780207732692e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874572753906,0.0,0.0,9.951031097443774e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,0.0004720291763078,291.21905517578125,294.1499938964844,263.3818054199219,261.76568603515625,275.7026672363281,264.0009765625,291.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08379364013672,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,9.454611426917836e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.956079884432256e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449462890625,0.0,0.0,7.353584805969149e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715270996094,0.0,0.0,9.956181747838856e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0004722735611721,291.2189636230469,294.1499938964844,263.4075622558594,261.7865600585937,275.48309326171875,263.8536376953125,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07054328918457,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,9.454611426917836e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.956079884432256e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449462890625,0.0,0.0,7.353584805969149e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715270996094,0.0,0.0,9.956181747838856e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0004722735611721,291.2189636230469,294.1499938964844,263.4075622558594,261.7865600585937,275.48309326171875,263.8536376953125,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07054328918457,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,9.459463763050736e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.96119051706046e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169616699219,0.0,0.0,7.357358845183626e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45574951171875,0.0,0.0,9.961290925275534e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,0.000472515966976,291.2188415527344,294.1499938964844,263.4337463378906,261.8078308105469,275.2677917480469,263.7474670410156,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05658721923828,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,9.459463763050736e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.96119051706046e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169616699219,0.0,0.0,7.357358845183626e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45574951171875,0.0,0.0,9.961290925275534e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,0.000472515966976,291.2188415527344,294.1499938964844,263.4337463378906,261.8078308105469,275.2677917480469,263.7474670410156,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05658721923828,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,9.461860463488848e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.96371527435258e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031066894531,0.0,0.0,7.35922294552438e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44793701171875,0.0,0.0,9.963814954971896e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,0.0004726357583422,291.2187805175781,294.1499938964844,263.44696044921875,261.818603515625,275.1617431640625,263.7068786621094,291.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.04935073852539,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,9.46423169807531e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.966212383005768e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,7.361067400779575e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,9.966312063625082e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0004727542109321,291.2186889648437,294.1499938964844,263.46026611328125,261.82940673828125,275.05670166015625,263.6732788085937,291.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04195022583008,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,9.46887448662892e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.97110255411826e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,7.364678458543494e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.0,0.0,9.971200779546052e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.063720703125,0.0,0.0,0.0004729861975647,291.218505859375,294.1499938964844,263.4869384765625,261.8511047363281,274.8497619628906,263.6235656738281,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02667236328125,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,9.46887448662892e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.97110255411826e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,7.364678458543494e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.0,0.0,9.971200779546052e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.063720703125,0.0,0.0,0.0004729861975647,291.218505859375,294.1499938964844,263.4869384765625,261.8511047363281,274.8497619628906,263.6235656738281,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02667236328125,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,9.473352110944688e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.975818102248012e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349304199219,0.0,0.0,7.368160731857643e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.409423828125,0.0,0.0,9.975915600080044e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.0004732098896056,291.2182922363281,294.1499938964844,263.5136413574219,261.8728332519531,274.6469116210937,263.5927124023437,291.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.010786056518555,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,9.473352110944688e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.975818102248012e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349304199219,0.0,0.0,7.368160731857643e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.409423828125,0.0,0.0,9.975915600080044e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.0004732098896056,291.2182922363281,294.1499938964844,263.5136413574219,261.8728332519531,274.6469116210937,263.5927124023437,291.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.010786056518555,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,9.47762600844726e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.980319737223908e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,7.371485116891563e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,9.980415779864416e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0004734234244097,291.2180480957031,294.1499938964844,263.54022216796875,261.8944091796875,274.44805908203125,263.576171875,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99433135986328,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,9.47762600844726e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.980319737223908e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,7.371485116891563e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,9.980415779864416e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0004734234244097,291.2180480957031,294.1499938964844,263.54022216796875,261.8944091796875,274.44805908203125,263.576171875,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99433135986328,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,9.481667075306176e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,9.984576172428206e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28173828125,0.0,0.0,7.37462833058089e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,9.98467075987719e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,0.0004736253176815,291.2177734375,294.1499938964844,263.5665283203125,261.915771484375,274.2531433105469,263.5705261230469,291.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97735595703125,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,9.481667075306176e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,9.984576172428206e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28173828125,0.0,0.0,7.37462833058089e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,9.98467075987719e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,0.0004736253176815,291.2177734375,294.1499938964844,263.5665283203125,261.915771484375,274.2531433105469,263.5705261230469,291.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97735595703125,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200561523437,0.0,0.0,9.483599569648504e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.986611985368654e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,7.37613154342398e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37188720703125,0.0,0.0,9.986705845221876e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832763671875,0.0,0.0,0.000473721884191,291.2176208496094,294.1499938964844,263.5795593261719,261.9263000488281,274.1571655273437,263.5709228515625,291.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.96869659423828,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,9.485476039117202e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.988588135456666e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,7.377590372925624e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.364501953125,0.0,0.0,9.988681267714128e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,0.0004738155985251,291.2174377441406,294.1499938964844,263.5924377441406,261.9367370605469,274.0621337890625,263.57305908203125,291.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.959943771362305,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,9.48906090343371e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.992364357458428e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.229736328125,0.0,0.0,7.380379247479141e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498229980469,0.0,0.0,9.992456762120128e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0004739947617053,291.21710205078125,294.1499938964844,263.6177673339844,261.9571838378906,273.8749084472656,263.5815124511719,291.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94222640991211,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,9.48906090343371e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.992364357458428e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.229736328125,0.0,0.0,7.380379247479141e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498229980469,0.0,0.0,9.992456762120128e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0004739947617053,291.21710205078125,294.1499938964844,263.6177673339844,261.9571838378906,273.8749084472656,263.5815124511719,291.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94222640991211,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601806640625,0.0,0.0,9.492428944213316e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.995912114391103e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,7.382998592220247e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,9.99600306386128e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,0.000474163040053,291.2166748046875,294.1499938964844,263.6424255371094,261.9769897460937,273.69140625,263.5943603515625,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92432403564453,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601806640625,0.0,0.0,9.492428944213316e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.995912114391103e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,7.382998592220247e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,9.99600306386128e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,0.000474163040053,291.2166748046875,294.1499938964844,263.6424255371094,261.9769897460937,273.69140625,263.5943603515625,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92432403564453,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,9.495581616647542e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.999232133850457e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788330078125,0.0,0.0,7.385450589936227e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,9.999322355724873e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9058532714844,0.0,0.0,0.0004743205208797,291.2162475585937,294.1499938964844,263.6662292480469,261.9960327148437,273.5115661621094,263.6102294921875,290.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.9063663482666,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,9.495581616647542e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.999232133850457e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788330078125,0.0,0.0,7.385450589936227e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,9.999322355724873e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9058532714844,0.0,0.0,0.0004743205208797,291.2162475585937,294.1499938964844,263.6662292480469,261.9960327148437,273.5115661621094,263.6102294921875,290.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.9063663482666,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,9.498517465544865e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0001000232514343,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,7.387733785435557e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30670166015625,0.0,0.0,0.0001000241391011,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.000474467233289,291.2157592773437,294.1499938964844,263.68902587890625,262.01416015625,273.3353271484375,263.62811279296875,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.888465881347656,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
