time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,9.498517465544865e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0001000232514343,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,7.387733785435557e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30670166015625,0.0,0.0,0.0001000241391011,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.000474467233289,291.2157592773437,294.1499938964844,263.68902587890625,262.01416015625,273.3353271484375,263.62811279296875,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.888465881347656,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,9.499904263066128e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0001000378542812,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,7.388812809949741e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,0.000100038741948,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,0.0004745365295093,291.2154846191406,294.1499938964844,263.70001220703125,262.0228576660156,273.24853515625,263.6375732421875,290.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87957191467285,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9904479980469,0.0,0.0,9.501237218501046e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.0001000518968794,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,7.389849633909762e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926025390625,0.0,0.0,0.0001000527772703,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628845214844,0.0,0.0,0.0004746031190734,291.2152099609375,294.1499938964844,263.710693359375,262.0312805175781,273.16259765625,263.6472473144531,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.8707332611084,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677124023437,0.0,0.0,9.503744513494894e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.0001000783086055,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,7.391799590550363e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27862548828125,0.0,0.0,0.0001000791744445,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.0004747284110635,291.2146301269531,294.1499938964844,263.7310485839844,262.0472106933594,272.9933166503906,263.6669006347656,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.853286743164062,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677124023437,0.0,0.0,9.503744513494894e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.0001000783086055,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,7.391799590550363e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27862548828125,0.0,0.0,0.0001000791744445,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.0004747284110635,291.2146301269531,294.1499938964844,263.7310485839844,262.0472106933594,272.9933166503906,263.6669006347656,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.853286743164062,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,9.506050264462829e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.000100102603028,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,7.393593114102259e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,0.000100103461591,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82080078125,0.0,0.0,0.0004748436622321,291.2140197753906,294.1499938964844,263.75,262.0618896484375,272.82733154296875,263.6866760253906,290.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83624267578125,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,9.506050264462829e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.000100102603028,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,7.393593114102259e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,0.000100103461591,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82080078125,0.0,0.0,0.0004748436622321,291.2140197753906,294.1499938964844,263.75,262.0618896484375,272.82733154296875,263.6866760253906,290.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83624267578125,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,9.508155926596372e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0001001247874228,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05633544921875,0.0,0.0,7.395230932161212e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510681152344,0.0,0.0,0.0001001256314339,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000793457031,0.0,0.0,0.0004749488725792,291.2133178710937,294.1499938964844,263.7681579589844,262.0757751464844,272.6646728515625,263.7061462402344,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175050437634e-09,0.0010131206363439,-0.0184363517910242,0.0,0.0,0.0,-0.008480904623866,60.0,-18.819522857666016,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,9.508155926596372e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0001001247874228,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05633544921875,0.0,0.0,7.395230932161212e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510681152344,0.0,0.0,0.0001001256314339,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000793457031,0.0,0.0,0.0004749488725792,291.2133178710937,294.1499938964844,263.7681579589844,262.0757751464844,272.6646728515625,263.7061462402344,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175050437634e-09,0.0010131206363439,-0.0184363517910242,0.0,0.0,0.0,-0.008480904623866,60.0,-18.819522857666016,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008483886719,0.0,0.0,9.510094969300552e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0001001452110358,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,7.396739238174632e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23748779296875,0.0,0.0,0.0001001460477709,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77960205078125,0.0,0.0,0.0004750457592308,291.21258544921875,294.1499938964844,263.7862548828125,262.0895690917969,272.50518798828125,263.7253112792969,290.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80260467529297,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008483886719,0.0,0.0,9.510094969300552e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0001001452110358,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,7.396739238174632e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23748779296875,0.0,0.0,0.0001001460477709,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77960205078125,0.0,0.0,0.0004750457592308,291.21258544921875,294.1499938964844,263.7862548828125,262.0895690917969,272.50518798828125,263.7253112792969,290.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80260467529297,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899230957031,0.0,0.0,9.511029929853976e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001001550626824,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,7.397466106340289e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,0.0001001558921416,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694396972656,0.0,0.0,0.0004750924708787,291.21221923828125,294.1499938964844,263.7953186035156,262.0964050292969,272.4266662597656,263.7348022460937,290.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.794029235839844,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790588378906,0.0,0.0,9.511958342045546e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0001001648488454,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,7.398188608931378e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,0.0001001656710286,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,0.0004751388914883,291.2118225097656,294.1499938964844,263.8043212890625,262.1032409667969,272.3489074707031,263.7442626953125,290.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.7854061126709,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,9.513834083918482e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001001846030703,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,7.39964671083726e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.210693359375,0.0,0.0,0.0001001854107016,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,0.0004752326058223,291.2109680175781,294.1499938964844,263.82232666015625,262.1167907714844,272.1957092285156,263.76300048828125,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.76810646057129,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,9.513834083918482e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001001846030703,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,7.39964671083726e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.210693359375,0.0,0.0,0.0001001854107016,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,0.0004752326058223,291.2109680175781,294.1499938964844,263.82232666015625,262.1167907714844,272.1957092285156,263.76300048828125,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.76810646057129,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360595703125,0.0,0.0,9.515788406133652e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0001002051940304,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,7.401167385978624e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974792480469,0.0,0.0,0.0001002059943857,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7193298339844,0.0,0.0,0.0004753302782773,291.2100830078125,294.1499938964844,263.8402404785156,262.1302185058594,272.0455322265625,263.7815856933594,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.750856399536133,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360595703125,0.0,0.0,9.515788406133652e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0001002051940304,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,7.401167385978624e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974792480469,0.0,0.0,0.0001002059943857,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7193298339844,0.0,0.0,0.0004753302782773,291.2100830078125,294.1499938964844,263.8402404785156,262.1302185058594,272.0455322265625,263.7815856933594,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.750856399536133,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8149108886719,0.0,0.0,9.5178751507774e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001002271746983,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,7.402790652122349e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1843566894531,0.0,0.0,0.0001002279677777,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,0.0004754345573019,291.2091369628906,294.1499938964844,263.85809326171875,262.1435546875,271.8983764648437,263.800048828125,290.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.733789443969727,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8149108886719,0.0,0.0,9.5178751507774e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001002271746983,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,7.402790652122349e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1843566894531,0.0,0.0,0.0001002279677777,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,0.0004754345573019,291.2091369628906,294.1499938964844,263.85809326171875,262.1435546875,271.8983764648437,263.800048828125,290.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.733789443969727,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7939453125,0.0,0.0,9.520124149275944e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0001002508652163,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176025390625,0.0,0.0,7.404539792332798e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.0,0.0001002516510197,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801452636719,0.0,0.0,0.0004755469271913,291.2081298828125,294.1499938964844,263.8758850097656,262.1567687988281,271.7541198730469,263.8183898925781,290.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.716997146606445,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7939453125,0.0,0.0,9.520124149275944e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0001002508652163,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176025390625,0.0,0.0,7.404539792332798e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.0,0.0001002516510197,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801452636719,0.0,0.0,0.0004755469271913,291.2081298828125,294.1499938964844,263.8758850097656,262.1567687988281,271.7541198730469,263.8183898925781,290.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.716997146606445,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835693359375,0.0,0.0,9.5213130407501e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001002633871394,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90643310546875,0.0,0.0,7.405464566545561e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648864746094,0.0,0.0,0.0001002641656668,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0004756063572131,291.20758056640625,294.1499938964844,263.8847351074219,262.163330078125,271.68310546875,263.8275451660156,290.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.708723068237305,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732238769531,0.0,0.0,9.522544860374182e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0001002763601718,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8952941894531,0.0,0.0,7.406422082567587e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,0.0001002771386993,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,0.0004756678827106,291.2070617675781,294.1499938964844,263.8935852050781,262.1698913574219,271.6128234863281,263.8366394042969,290.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70053100585937,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,9.525127825327218e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0001003035722533,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731994628906,0.0,0.0,7.408431702060625e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456604003906,0.0,0.0,0.0001003043362288,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416931152344,0.0,0.0,0.0004757969581987,291.2059020996094,294.1499938964844,263.91119384765625,262.1828918457031,271.4742736816406,263.85479736328125,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.684389114379883,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,9.525127825327218e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0001003035722533,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731994628906,0.0,0.0,7.408431702060625e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456604003906,0.0,0.0,0.0001003043362288,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416931152344,0.0,0.0,0.0004757969581987,291.2059020996094,294.1499938964844,263.91119384765625,262.1828918457031,271.4742736816406,263.85479736328125,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.684389114379883,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322998046875,0.0,0.0,9.527852671453728e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001003322686301,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,7.410550460917875e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329650878906,0.0,0.0,0.0001003330253297,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62274169921875,0.0,0.0,0.0004759331059176,291.2047119140625,294.1499938964844,263.9286804199219,262.19580078125,271.3385314941406,263.87286376953125,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66856384277344,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322998046875,0.0,0.0,9.527852671453728e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001003322686301,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,7.410550460917875e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329650878906,0.0,0.0,0.0001003330253297,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62274169921875,0.0,0.0,0.0004759331059176,291.2047119140625,294.1499938964844,263.9286804199219,262.19580078125,271.3385314941406,263.87286376953125,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66856384277344,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.712158203125,0.0,0.0,9.5306895673275e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.000100362150988,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8296813964844,0.0,0.0,7.412757258862257e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.120361328125,0.0,0.0,0.0001003629004117,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,0.0004760748415719,291.2034606933594,294.1499938964844,263.94610595703125,262.2086181640625,271.2055053710937,263.8908386230469,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.653005599975582,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.712158203125,0.0,0.0,9.5306895673275e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.000100362150988,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8296813964844,0.0,0.0,7.412757258862257e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.120361328125,0.0,0.0,0.0001003629004117,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,0.0004760748415719,291.2034606933594,294.1499938964844,263.94610595703125,262.2086181640625,271.2055053710937,263.8908386230469,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.653005599975582,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,9.533610136713833e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001003929137368,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082275390625,0.0,0.0,7.415028812829405e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,0.0001003936486085,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,0.0004762207681778,291.2021484375,294.1499938964844,263.9634094238281,262.2213134765625,271.0751342773437,263.9087219238281,290.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63766860961914,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,9.533610136713833e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001003929137368,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082275390625,0.0,0.0,7.415028812829405e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,0.0001003936486085,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,0.0004762207681778,291.2021484375,294.1499938964844,263.9634094238281,262.2213134765625,271.0751342773437,263.9087219238281,290.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63766860961914,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,9.535094432067126e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001004085497697,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,7.416182779707015e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016540527344,0.0,0.0,0.0001004092773655,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761413574219,0.0,0.0,0.0004762949247378,291.2014465332031,294.1499938964844,263.9720153808594,262.2276611328125,271.0109558105469,263.9176330566406,290.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.630069732666016,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723937988281,0.0,0.0,9.536591824144124e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001004243167699,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7869873046875,0.0,0.0,7.417347660521045e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,0.0001004250443656,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,0.0004763697215821,291.20074462890625,294.1499938964844,263.9805908203125,262.23394775390625,270.94744873046875,263.926513671875,290.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.622509002685547,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528015136719,0.0,0.0,9.539623715681957e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001004562509479,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76593017578125,0.0,0.0,7.419705798383802e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831298828125,0.0,0.0,0.0001004569712677,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.54864501953125,0.0,0.0,0.0004765212070196,291.1993103027344,294.1499938964844,263.9976501464844,262.2464904785156,270.822265625,263.9441833496094,290.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.607494354248047,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528015136719,0.0,0.0,9.539623715681957e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001004562509479,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76593017578125,0.0,0.0,7.419705798383802e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831298828125,0.0,0.0,0.0001004569712677,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.54864501953125,0.0,0.0,0.0004765212070196,291.1993103027344,294.1499938964844,263.9976501464844,262.2464904785156,270.822265625,263.9441833496094,290.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.607494354248047,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63336181640625,0.0,0.0,9.54270944930613e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001004887599265,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450561523437,0.0,0.0,7.422106136800721e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709228515625,0.0,0.0,0.0001004894729703,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.0004766753991134,291.1977844238281,294.1499938964844,264.0146179199219,262.2589416503906,270.6996154785156,263.9617614746094,290.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.592628479003903,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63336181640625,0.0,0.0,9.54270944930613e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001004887599265,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450561523437,0.0,0.0,7.422106136800721e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709228515625,0.0,0.0,0.0001004894729703,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.0004766753991134,291.1977844238281,294.1499938964844,264.0146179199219,262.2589416503906,270.6996154785156,263.9617614746094,290.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.592628479003903,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141052246094,0.0,0.0,9.545873035676776e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0001005220765364,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,7.424566138070077e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,0.0001005227750283,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,0.0004768334620166,291.1961975097656,294.1499938964844,264.03143310546875,262.27130126953125,270.5794677734375,263.9792175292969,290.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57794189453125,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141052246094,0.0,0.0,9.545873035676776e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0001005220765364,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,7.424566138070077e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,0.0001005227750283,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,0.0004768334620166,291.1961975097656,294.1499938964844,264.03143310546875,262.27130126953125,270.5794677734375,263.9792175292969,290.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57794189453125,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
