time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59503173828125,0.0,0.0,9.549154492560774e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001005566373351,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70391845703125,0.0,0.0,7.427118544001132e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,0.000100557328551,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,0.0004769974038936,291.1945495605469,294.1499938964844,264.048095703125,262.2835693359375,270.46173095703125,263.9965515136719,290.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56349754333496,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59503173828125,0.0,0.0,9.549154492560774e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001005566373351,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70391845703125,0.0,0.0,7.427118544001132e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,0.000100557328551,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,0.0004769974038936,291.1945495605469,294.1499938964844,264.048095703125,262.2835693359375,270.46173095703125,263.9965515136719,290.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56349754333496,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855407714844,0.0,0.0,9.550857794238254e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0001005745798465,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937561035156,0.0,0.0,7.428443495882675e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406799316406,0.0,0.0,0.0001005752710625,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859313964844,0.0,0.0,0.0004770825034938,291.19366455078125,294.1499938964844,264.056396484375,262.2897033691406,270.4037780761719,264.0051574707031,290.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021204259503e-09,0.0010176615323871,-0.0198271628469228,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.556400299072266,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761108398437,0.0,0.0,9.55261493800208e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0001005930898827,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836242675781,0.0,0.0,7.42981064831838e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,0.0001005937738227,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771423339844,0.0,0.0,0.0004771703097503,291.1928100585937,294.1499938964844,264.06463623046875,262.2957763671875,270.346435546875,264.0137634277344,290.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844335973262,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.549406051635746,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5573425292969,0.0,0.0,9.556333679938688e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001006322563625,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634826660156,0.0,0.0,7.432702841470018e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,0.0001006329330266,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,0.0004773560795001,291.1910095214844,294.1499938964844,264.0810546875,262.30792236328125,270.2333984375,264.0308532714844,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.535789489746094,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5573425292969,0.0,0.0,9.556333679938688e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001006322563625,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634826660156,0.0,0.0,7.432702841470018e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,0.0001006329330266,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,0.0004773560795001,291.1910095214844,294.1499938964844,264.0810546875,262.30792236328125,270.2333984375,264.0308532714844,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.535789489746094,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387268066406,0.0,0.0,9.560405305819586e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001006751335808,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435546875,0.0,0.0,7.43586933822371e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.0001006758029689,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422607421875,0.0,0.0,0.0004775594861712,291.18914794921875,294.1499938964844,264.0972900390625,262.3199768066406,270.1225891113281,264.0478210449219,290.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.5228214263916,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387268066406,0.0,0.0,9.560405305819586e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001006751335808,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435546875,0.0,0.0,7.43586933822371e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.0001006758029689,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422607421875,0.0,0.0,0.0004775594861712,291.18914794921875,294.1499938964844,264.0972900390625,262.3199768066406,270.1225891113281,264.0478210449219,290.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.5228214263916,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,9.564938227413222e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001007228784146,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,7.439395267283544e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.0001007235405268,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250183105469,0.0,0.0,0.0004777859721798,291.18719482421875,294.1499938964844,264.1133728027344,262.3319702148437,270.0140075683594,264.0646667480469,290.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.510717391967773,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,9.564938227413222e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001007228784146,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,7.439395267283544e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.0001007235405268,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250183105469,0.0,0.0,0.0004777859721798,291.18719482421875,294.1499938964844,264.1133728027344,262.3319702148437,270.0140075683594,264.0646667480469,290.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.510717391967773,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.501953125,0.0,0.0,9.570053225615992e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001007767496048,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041259765625,0.0,0.0,7.44337376090698e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,0.000100777404441,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0004780415038112,291.1851806640625,294.1499938964844,264.1292724609375,262.3439025878906,269.9076538085937,264.08135986328125,290.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49970054626465,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.501953125,0.0,0.0,9.570053225615992e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001007767496048,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041259765625,0.0,0.0,7.44337376090698e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,0.000100777404441,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0004780415038112,291.1851806640625,294.1499938964844,264.1292724609375,262.3439025878906,269.9076538085937,264.08135986328125,290.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49970054626465,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,9.572869748808444e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.000100806406408,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943908691406,0.0,0.0,7.445563824148849e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98162841796875,0.0,0.0,0.0001008070539683,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,0.0004781821917276,291.18414306640625,294.1499938964844,264.1371765136719,262.349853515625,269.8553161621094,264.08966064453125,290.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204202650574643e-09,0.0010200042743235,-0.0205447115004062,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.49469566345215,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837951660156,0.0,0.0,9.575886360835284e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001008381805149,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846862792969,0.0,0.0,7.447910320479423e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0001008388207992,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,0.0004783328913617,291.1830749511719,294.1499938964844,264.14501953125,262.35577392578125,269.8035888671875,264.0979309082031,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.49006462097168,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,9.582540224073456e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0001009082552627,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653991699219,0.0,0.0,7.453085709130391e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642639160156,0.0,0.0,0.000100908888271,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,0.0004786653153132,291.180908203125,294.1499938964844,264.1605834960937,262.3675842285156,269.7015991210937,264.1143798828125,290.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.481931686401367,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,9.582540224073456e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0001009082552627,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653991699219,0.0,0.0,7.453085709130391e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642639160156,0.0,0.0,0.000100908888271,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,0.0004786653153132,291.180908203125,294.1499938964844,264.1605834960937,262.3675842285156,269.7015991210937,264.1143798828125,290.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.481931686401367,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479064941406,0.0,0.0,9.590169793227687e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0001009886036626,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,7.45901998016052e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.000100989236671,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,0.0004790464590769,291.1786499023437,294.1499938964844,264.1759948730469,262.3793334960937,269.6015930175781,264.1307067871094,290.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47558212280273,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479064941406,0.0,0.0,9.590169793227687e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0001009886036626,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,7.45901998016052e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.000100989236671,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,0.0004790464590769,291.1786499023437,294.1499938964844,264.1759948730469,262.3793334960937,269.6015930175781,264.1307067871094,290.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47558212280273,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,9.598894394002856e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001010804844554,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,7.465805538231507e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412841796875,0.0,0.0,0.0001010811029118,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.000479482288938,291.17633056640625,294.1499938964844,264.1911926269531,262.3910217285156,269.5035705566406,264.1468811035156,290.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47132873535156,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,9.598894394002856e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001010804844554,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,7.465805538231507e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412841796875,0.0,0.0,0.0001010811029118,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.000479482288938,291.17633056640625,294.1499938964844,264.1911926269531,262.3910217285156,269.5035705566406,264.1468811035156,290.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47132873535156,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,9.608824620954692e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001011850617942,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5083923339844,0.0,0.0,7.473528967238963e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92987060546875,0.0,0.0,0.0001011856729746,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,0.0004799783637281,291.1739196777344,294.1499938964844,264.2062072753906,262.4026794433594,269.40753173828125,264.1629333496094,290.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46937370300293,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,9.608824620954692e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001011850617942,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5083923339844,0.0,0.0,7.473528967238963e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92987060546875,0.0,0.0,0.0001011856729746,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,0.0004799783637281,291.1739196777344,294.1499938964844,264.2062072753906,262.4026794433594,269.40753173828125,264.1629333496094,290.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46937370300293,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,9.61427576839924e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001012424618238,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,7.477768667740747e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241638183594,0.0,0.0,0.0001012430730042,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,0.0004802506591659,291.1726989746094,294.1499938964844,264.213623046875,262.40850830078125,269.3602294921875,264.1709289550781,290.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719845290272588e-09,0.0010244132718071,-0.0218950379639863,0.0,0.0,0.0,-0.0091356160119175,60.0,-18.469350814819336,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,9.62005797191523e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.000101303361589,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896545410156,0.0,0.0,7.482266664737836e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184875488281,0.0,0.0,0.0001013039654935,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078918457031,0.0,0.0,0.0004805395146831,291.17144775390625,294.1499938964844,264.22100830078125,262.414306640625,269.3134155273437,264.1788635253906,290.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.79186945468291e-09,0.0010250291088595,-0.0220836400985717,0.0,0.0,0.0,-0.0091713210567832,60.0,-18.469953536987305,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37762451171875,0.0,0.0,9.63265702011995e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001014360386761,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710388183594,0.0,0.0,7.492065196856856e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071655273437,0.0,0.0,0.0001014366353047,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916259765625,0.0,0.0,0.0004811688850168,291.1688842773437,294.1499938964844,264.235595703125,262.4258728027344,269.2211303710937,264.19464111328125,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47310256958008,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37762451171875,0.0,0.0,9.63265702011995e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001014360386761,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710388183594,0.0,0.0,7.492065196856856e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071655273437,0.0,0.0,0.0001014366353047,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916259765625,0.0,0.0,0.0004811688850168,291.1688842773437,294.1499938964844,264.235595703125,262.4258728027344,269.2211303710937,264.19464111328125,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47310256958008,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,9.646650141803548e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001015833913697,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,7.502948574256152e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959045410156,0.0,0.0,0.0001015839879983,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,0.0004818678717128,291.1662292480469,294.1499938964844,264.25,262.4373779296875,269.1306457519531,264.21026611328125,290.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123093391849581e-09,0.001027861260809,-0.0229509510099887,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.4790267944336,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,9.646650141803548e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001015833913697,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,7.502948574256152e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959045410156,0.0,0.0,0.0001015839879983,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,0.0004818678717128,291.1662292480469,294.1499938964844,264.25,262.4373779296875,269.1306457519531,264.21026611328125,290.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123093391849581e-09,0.001027861260809,-0.0229509510099887,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.4790267944336,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,9.661629155743869e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001017411414068,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342346191406,0.0,0.0,7.514599565183744e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,0.0001017417234834,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,0.0004826161602977,291.1635131835937,294.1499938964844,264.2631530761719,262.4479675292969,269.0419006347656,264.2256164550781,290.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4876766204834,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,9.661629155743869e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001017411414068,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342346191406,0.0,0.0,7.514599565183744e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,0.0001017417234834,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,0.0004826161602977,291.1635131835937,294.1499938964844,264.2631530761719,262.4479675292969,269.0419006347656,264.2256164550781,290.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4876766204834,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260803222656,0.0,0.0,9.677121852291748e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001019042902044,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,7.526649278588593e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.000101904872281,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0004833900602534,291.16070556640625,294.1499938964844,264.274169921875,262.456787109375,268.95489501953125,264.2400817871094,290.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.498910903930664,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260803222656,0.0,0.0,9.677121852291748e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001019042902044,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,7.526649278588593e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.000101904872281,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0004833900602534,291.16070556640625,294.1499938964844,264.274169921875,262.456787109375,268.95489501953125,264.2400817871094,290.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.498910903930664,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,9.685045370133594e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001019877308863,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068908691406,0.0,0.0,7.532812014687806e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,0.0001019883056869,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,0.0004837858723476,291.15924072265625,294.1499938964844,264.2789001464844,262.4605712890625,268.9120178222656,264.2468566894531,290.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.6013641481818e-09,0.0010319509310647,-0.0242032147943973,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.50545120239257,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,9.693075116956608e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001020722920657,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978576660156,0.0,0.0,7.53905696910806e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622741699219,0.0,0.0,0.0001020728595904,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274169921875,0.0,0.0,0.000484186981339,291.1578063964844,294.1499938964844,264.2831115722656,262.46392822265625,268.8695373535156,264.25323486328125,290.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138813727317e-09,0.0010328061180189,-0.0244650952517986,0.0,0.0,0.0,-0.0096222069114446,60.0,-18.512540817260746,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,9.709421283332632e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001022444339469,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798522949219,0.0,0.0,7.551770977443084e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,0.0001022449941956,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0004850035475101,291.1548156738281,294.1499938964844,264.2901916503906,262.46954345703125,268.78570556640625,264.2648620605469,290.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52825355529785,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,9.709421283332632e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001022444339469,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798522949219,0.0,0.0,7.551770977443084e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,0.0001022449941956,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0004850035475101,291.1548156738281,294.1499938964844,264.2901916503906,262.46954345703125,268.78570556640625,264.2648620605469,290.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52825355529785,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,9.726091229822488e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001024199737003,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,7.564736733911559e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,0.000102420533949,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,0.0004858362663071,291.1517639160156,294.1499938964844,264.2955322265625,262.47369384765625,268.7033996582031,264.2747802734375,290.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.545928955078125,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,9.726091229822488e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001024199737003,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,7.564736733911559e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,0.000102420533949,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,0.0004858362663071,291.1517639160156,294.1499938964844,264.2955322265625,262.47369384765625,268.7033996582031,264.2747802734375,290.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.545928955078125,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587585449219,0.0,0.0,9.743002738105132e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001025980673148,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,7.57789021008648e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,0.0001025986202876,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18017578125,0.0,0.0,0.0004866810631938,291.1485900878906,294.1499938964844,264.2992248535156,262.4765319824219,268.6225280761719,264.28289794921875,290.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.565309524536133,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
