time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587585449219,0.0,0.0,9.743002738105132e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001025980673148,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,7.57789021008648e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,0.0001025986202876,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18017578125,0.0,0.0,0.0004866810631938,291.1485900878906,294.1499938964844,264.2992248535156,262.4765319824219,268.6225280761719,264.28289794921875,290.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.565309524536133,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421569824219,0.0,0.0,9.7600684966892e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001027777834679,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,7.591163739562035e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,0.0001027783291647,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645812988281,0.0,0.0,0.0004875335725955,291.1453552246094,294.1499938964844,264.3014221191406,262.4781799316406,268.5430603027344,264.28924560546875,290.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58613967895508,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421569824219,0.0,0.0,9.7600684966892e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001027777834679,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,7.591163739562035e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,0.0001027783291647,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645812988281,0.0,0.0,0.0004875335725955,291.1453552246094,294.1499938964844,264.3014221191406,262.4781799316406,268.5430603027344,264.28924560546875,290.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58613967895508,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23388671875,0.0,0.0,9.76863011601381e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001028679398586,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,7.597821968374774e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,0.0001028684855555,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0004879612242802,291.1437072753906,294.1499938964844,264.302001953125,262.47857666015625,268.5038452148437,264.2917785644531,290.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.597028732299805,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,9.77719246293418e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001029581108014,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,7.604481652379036e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,0.0001029586492222,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490783691406,0.0,0.0,0.0004883889341726,291.1420288085937,294.1499938964844,264.30224609375,262.47869873046875,268.4649963378906,264.2938842773437,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.60817146301269,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091979980469,0.0,0.0,9.794267680263148e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001031379288178,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912902832031,0.0,0.0,7.617763185407966e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,0.0001031384672387,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336364746094,0.0,0.0,0.0004892419092357,291.1386108398437,294.1499938964844,264.3018798828125,262.4782409667969,268.38818359375,264.2969665527344,290.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.631074905395508,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091979980469,0.0,0.0,9.794267680263148e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001031379288178,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912902832031,0.0,0.0,7.617763185407966e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,0.0001031384672387,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336364746094,0.0,0.0,0.0004892419092357,291.1386108398437,294.1499938964844,264.3018798828125,262.4782409667969,268.38818359375,264.2969665527344,290.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.631074905395508,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,9.8111828265246e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001033160515362,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738647460937,0.0,0.0,7.630918844370171e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001033165826811,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182556152344,0.0,0.0,0.0004900868516415,291.1351013183594,294.1499938964844,264.3004150390625,262.4768981933594,268.3126220703125,264.29852294921875,290.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65459442138672,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,9.8111828265246e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001033160515362,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738647460937,0.0,0.0,7.630918844370171e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001033165826811,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182556152344,0.0,0.0,0.0004900868516415,291.1351013183594,294.1499938964844,264.3004150390625,262.4768981933594,268.3126220703125,264.29852294921875,290.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65459442138672,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,9.8278142104391e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001034911911119,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565612792969,0.0,0.0,7.643854041816667e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,0.0001034917149809,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0004909176495857,291.13153076171875,294.1499938964844,264.2980041503906,262.47479248046875,268.23834228515625,264.2987365722656,290.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67840385437012,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,9.8278142104391e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001034911911119,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565612792969,0.0,0.0,7.643854041816667e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,0.0001034917149809,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0004909176495857,291.13153076171875,294.1499938964844,264.2980041503906,262.47479248046875,268.23834228515625,264.2987365722656,290.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67840385437012,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,9.844031592365354e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.000103661979665,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,7.656468369532377e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.762939453125,0.0,0.0,0.0001036625035339,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,0.0004917277838103,291.1278381347656,294.1499938964844,264.2947692871094,262.4720153808594,268.16522216796875,264.2977600097656,290.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.7021713256836,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,9.844031592365354e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.000103661979665,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,7.656468369532377e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.762939453125,0.0,0.0,0.0001036625035339,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,0.0004917277838103,291.1278381347656,294.1499938964844,264.2947692871094,262.4720153808594,268.16522216796875,264.2977600097656,290.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.7021713256836,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523132324219,0.0,0.0,9.851943468675016e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001037452966556,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,7.662621646886691e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574768066406,0.0,0.0,0.0001037458059727,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08013916015625,0.0,0.0,0.0004921230138279,291.1259765625,294.1499938964844,264.2928771972656,262.4704284667969,268.1291198730469,264.2968444824219,290.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680406863945336e-08,0.0010497282491996,-0.0296454224735498,0.0,0.0,0.0,-0.0106032891198992,60.0,-18.71392822265625,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,9.859698911895975e-05,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001038269692799,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22216796875,0.0,0.0,7.668654143344611e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,0.0001038274785969,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07257080078125,0.0,0.0,0.0004925104440189,291.1240539550781,294.1499938964844,264.2908630371094,262.4687194824219,268.0932922363281,264.2956848144531,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022912440316e-08,0.0010505543323233,-0.0298982691019773,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.725549697875977,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,9.87467064987868e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001039846320054,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051086425781,0.0,0.0,7.68029858591035e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,0.0001039851413224,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.000493258354254,291.1202087402344,294.1499938964844,264.286376953125,262.4649658203125,268.0224914550781,264.2927551269531,290.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.03038633428514,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.748193740844727,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,9.87467064987868e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001039846320054,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051086425781,0.0,0.0,7.68029858591035e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,0.0001039851413224,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.000493258354254,291.1202087402344,294.1499938964844,264.286376953125,262.4649658203125,268.0224914550781,264.2927551269531,290.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.03038633428514,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.748193740844727,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122741699219,0.0,0.0,9.88879837677814e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001041334107867,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881408691406,0.0,0.0,7.69128673709929e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301940917969,0.0,0.0,0.0001041339055518,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424194335937,0.0,0.0,0.0004939640639349,291.11627197265625,294.1499938964844,264.2815246582031,262.4609069824219,267.95281982421875,264.2890625,290.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468528091907,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.76970672607422,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122741699219,0.0,0.0,9.88879837677814e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001041334107867,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881408691406,0.0,0.0,7.69128673709929e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301940917969,0.0,0.0,0.0001041339055518,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424194335937,0.0,0.0,0.0004939640639349,291.11627197265625,294.1499938964844,264.2815246582031,262.4609069824219,267.95281982421875,264.2890625,290.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468528091907,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.76970672607422,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,9.901927114697172e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001042716685333,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,7.701497816015035e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,0.0001042721632984,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,0.0004946198896504,291.1122436523437,294.1499938964844,264.2763671875,262.4566345214844,267.8842468261719,264.2847595214844,290.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303049246042974e-08,0.0010550522711127,-0.0312747992575168,0.0,0.0,0.0,-0.0109119592234492,60.0,-18.789709091186523,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,9.901927114697172e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001042716685333,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,7.701497816015035e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,0.0001042721632984,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,0.0004946198896504,291.1122436523437,294.1499938964844,264.2763671875,262.4566345214844,267.8842468261719,264.2847595214844,290.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303049246042974e-08,0.0010550522711127,-0.0312747992575168,0.0,0.0,0.0,-0.0109119592234492,60.0,-18.789709091186523,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,9.91390916169621e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001043978481902,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15447998046875,0.0,0.0,7.710817590123042e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,0.0001043983356794,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125732421875,0.0,0.0,0.0004952184390276,291.10809326171875,294.1499938964844,264.27105712890625,262.4522705078125,267.8167724609375,264.280029296875,290.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452303188581482e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.80783462524414,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,9.91390916169621e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001043978481902,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15447998046875,0.0,0.0,7.710817590123042e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,0.0001043983356794,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125732421875,0.0,0.0,0.0004952184390276,291.10809326171875,294.1499938964844,264.27105712890625,262.4522705078125,267.8167724609375,264.280029296875,290.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452303188581482e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.80783462524414,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727233886719,0.0,0.0,9.919421427184716e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001044558957801,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461181640625,0.0,0.0,7.71510458434932e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,0.0001044563832692,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.005126953125,0.0,0.0,0.0004954938194714,291.10601806640625,294.1499938964844,264.26837158203125,262.4500732421875,267.7834777832031,264.27752685546875,290.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199870541691,60.0,-18.816041946411133,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,9.92458953987807e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.000104510319943,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,7.719124550931156e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976318359375,0.0,0.0,0.0001045108001562,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99774169921875,0.0,0.0,0.0004957519704475,291.1038818359375,294.1499938964844,264.2657165527344,262.4479064941406,267.7504272460937,264.2749938964844,290.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585333664105748e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110518997535109,60.0,-18.823644638061523,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,9.933824912877752e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001046075776685,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,7.726307376287878e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001046080506057,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98297119140625,0.0,0.0,0.000496213324368,291.0995788574219,294.1499938964844,264.2605285644531,262.4436950683594,267.6851501464844,264.2698059082031,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.836870193481445,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,9.933824912877752e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001046075776685,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,7.726307376287878e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001046080506057,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98297119140625,0.0,0.0,0.000496213324368,291.0995788574219,294.1499938964844,264.2605285644531,262.4436950683594,267.6851501464844,264.2698059082031,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.836870193481445,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,9.94148213067092e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001046882171067,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,7.732262747595087e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0001046886900439,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96826171875,0.0,0.0,0.0004965958069078,291.0951843261719,294.1499938964844,264.255615234375,262.439697265625,267.6209716796875,264.2646789550781,290.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.84705352783203,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,9.94148213067092e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001046882171067,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,7.732262747595087e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0001046886900439,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96826171875,0.0,0.0,0.0004965958069078,291.0951843261719,294.1499938964844,264.255615234375,262.439697265625,267.6209716796875,264.2646789550781,290.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.84705352783203,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,9.947446960723028e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001047510377247,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,7.736902625765651e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.000104751503386,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,0.0004968938301317,291.0907287597656,294.1499938964844,264.2510681152344,262.4360656738281,267.557861328125,264.2596740722656,290.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.287001349936645e-08,0.0010599003871902,-0.0327582620084285,0.0,0.0,0.0,-0.0111930286511778,60.0,-18.8538818359375,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,9.947446960723028e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001047510377247,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,7.736902625765651e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.000104751503386,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,0.0004968938301317,291.0907287597656,294.1499938964844,264.2510681152344,262.4360656738281,267.557861328125,264.2596740722656,290.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.287001349936645e-08,0.0010599003871902,-0.0327582620084285,0.0,0.0,0.0,-0.0111930286511778,60.0,-18.8538818359375,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,9.951633546734227e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001047951227519,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718994140625,0.0,0.0,7.740158616797999e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0001047955811372,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,0.0004971029702574,291.0861511230469,294.1499938964844,264.2470397949219,262.432861328125,267.495849609375,264.2550048828125,290.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.857078552246094,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,9.951633546734227e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001047951227519,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718994140625,0.0,0.0,7.740158616797999e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0001047955811372,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,0.0004971029702574,291.0861511230469,294.1499938964844,264.2470397949219,262.432861328125,267.495849609375,264.2550048828125,290.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.857078552246094,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,9.953007247531788e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001048095946316,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06378173828125,0.0,0.0,7.741227454971522e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,0.0001048100530169,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,0.0004971715970896,291.0838317871094,294.1499938964844,264.2452697753906,262.4314880371094,267.4653015136719,264.2528381347656,290.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605052812024,1.2939239013576298e-08,0.0010604923591017,-0.0329393744468688,0.0,0.0,0.0,-0.0112273460254073,60.0,-18.857152938842773,-0.0,-7.668056412057922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,9.953972039511429e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001048197591444,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,7.741977606201544e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436767578125,0.0,0.0,0.0001048202102538,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0004972197930328,291.0814819335937,294.1499938964844,264.2436828613281,262.4302673339844,267.4349670410156,264.2507629394531,290.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606079595163,1.2951240080383286e-08,0.0010605950374156,-0.0329707749187946,0.0,0.0,0.0,-0.0112332962453365,60.0,-18.85637664794922,-0.0,-7.669540025290189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721374511719,0.0,0.0,9.95446025626734e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0001048249032464,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,7.742357411189005e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001048253470798,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91015625,0.0,0.0,0.0004972441820427,291.0767517089844,294.1499938964844,264.2411193847656,262.4283447265625,267.3751220703125,264.2471008300781,290.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957279693637249e-08,0.0010606467258185,-0.0329865738749504,0.0,0.0,0.0,-0.0112362904474139,60.0,-18.851787567138672,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721374511719,0.0,0.0,9.95446025626734e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0001048249032464,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,7.742357411189005e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001048253470798,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91015625,0.0,0.0,0.0004972441820427,291.0767517089844,294.1499938964844,264.2411193847656,262.4283447265625,267.3751220703125,264.2471008300781,290.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957279693637249e-08,0.0010606467258185,-0.0329865738749504,0.0,0.0,0.0,-0.0112362904474139,60.0,-18.851787567138672,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,9.952903201337904e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001048085105139,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,7.741146691842005e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0001048089543473,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957824707031,0.0,0.0,0.0004971664748154,291.0719299316406,294.1499938964844,264.239501953125,262.4272155761719,267.3164367675781,264.24420166015625,290.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604935232549,1.2937845461635789e-08,0.0010604806011542,-0.0329357273876667,0.0,0.0,0.0,-0.0112266559153795,60.0,-18.842649459838867,-0.0,-7.667883750173132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,9.952903201337904e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001048085105139,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,7.741146691842005e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0001048089543473,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957824707031,0.0,0.0,0.0004971664748154,291.0719299316406,294.1499938964844,264.239501953125,262.4272155761719,267.3164367675781,264.24420166015625,290.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604935232549,1.2937845461635789e-08,0.0010604806011542,-0.0329357273876667,0.0,0.0,0.0,-0.0112266559153795,60.0,-18.842649459838867,-0.0,-7.667883750173132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
