time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94189453125,0.0,0.0,9.949376544682308e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001047713813022,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,7.738402928225696e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.611572265625,0.0,0.0,0.0001047718105837,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,0.0004969903384335,291.0670471191406,294.1499938964844,264.2389221191406,262.4269714355469,267.2587585449219,264.2420349121094,290.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601175017654,1.2893862866292238e-08,0.0010601045796647,-0.0328206606209278,0.0,0.0,0.0,-0.0112048527225852,60.0,-18.82943344116211,-0.0,-7.66244596661636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94189453125,0.0,0.0,9.949376544682308e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001047713813022,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,7.738402928225696e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.611572265625,0.0,0.0,0.0001047718105837,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,0.0004969903384335,291.0670471191406,294.1499938964844,264.2389221191406,262.4269714355469,267.2587585449219,264.2420349121094,290.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601175017654,1.2893862866292238e-08,0.0010601045796647,-0.0328206606209278,0.0,0.0,0.0,-0.0112048527225852,60.0,-18.82943344116211,-0.0,-7.66244596661636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269104003906,0.0,0.0,9.943628538167104e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001047108598868,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,7.733932579867542e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,0.0001047112818923,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,0.0004967032000422,291.0620422363281,294.1499938964844,264.23956298828125,262.4277648925781,267.2023010253906,264.240966796875,290.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595048079267,1.2822208184104513e-08,0.0010594920022413,-0.0326331853866577,0.0,0.0,0.0,-0.0111693311482667,60.0,-18.810863494873047,-0.0,-7.653590472500582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269104003906,0.0,0.0,9.943628538167104e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001047108598868,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,7.733932579867542e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,0.0001047112818923,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,0.0004967032000422,291.0620422363281,294.1499938964844,264.23956298828125,262.4277648925781,267.2023010253906,264.240966796875,290.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595048079267,1.2822208184104513e-08,0.0010594920022413,-0.0326331853866577,0.0,0.0,0.0,-0.0111693311482667,60.0,-18.810863494873047,-0.0,-7.653590472500582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,9.94006695691496e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001046733523253,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837341308594,0.0,0.0,7.731162622803822e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,0.0001046737816068,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0004965253174304,291.0595397949219,294.1499938964844,264.2403564453125,262.4285888671875,267.1744689941406,264.24078369140625,290.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591251775622,1.27778125857958e-08,0.0010591123718768,-0.0325170308351516,0.0,0.0,0.0,-0.0111473221331834,60.0,-18.800018310546875,-0.0,-7.648106503665988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,9.935884736478327e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001046293109538,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,7.727909542154521e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0001046297329594,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,0.0004963164101354,291.0569763183594,294.1499938964844,264.24151611328125,262.4296875,267.1469421386719,264.2409362792969,290.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586794232949,1.2725679177094662e-08,0.0010586666176095,-0.0323806293308734,0.0,0.0,0.0,-0.0111214779317379,60.0,-18.78779411315918,-0.0,-7.641668986479999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,9.926108759827912e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0001045263707055,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,7.720306166447699e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,0.0001045267854351,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.839111328125,0.0,0.0,0.000495828106068,291.0518493652344,294.1499938964844,264.2449645996094,262.432861328125,267.0926208496094,264.24200439453125,290.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576375061646,1.26038344205881e-08,0.0010576249333098,-0.032061830163002,0.0,0.0,0.0,-0.011061075143516,60.0,-18.760103225708008,-0.0,-7.626634612734051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,9.926108759827912e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0001045263707055,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,7.720306166447699e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,0.0001045267854351,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.839111328125,0.0,0.0,0.000495828106068,291.0518493652344,294.1499938964844,264.2449645996094,262.432861328125,267.0926208496094,264.24200439453125,290.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576375061646,1.26038344205881e-08,0.0010576249333098,-0.032061830163002,0.0,0.0,0.0,-0.011061075143516,60.0,-18.760103225708008,-0.0,-7.626634612734051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,9.914399561239406e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0001044030723278,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,7.711198850302026e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001044034870574,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,0.0004952432354912,291.046630859375,294.1499938964844,264.25,262.4373779296875,267.03961181640625,264.2445983886719,290.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563896503299,1.2457911147123468e-08,0.0010563771938905,-0.031680017709732,0.0,0.0,0.0,-0.0109887346625328,60.0,-18.72700500488281,-0.0,-7.60864793392102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,9.914399561239406e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0001044030723278,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,7.711198850302026e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001044034870574,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,0.0004952432354912,291.046630859375,294.1499938964844,264.25,262.4373779296875,267.03961181640625,264.2445983886719,290.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563896503299,1.2457911147123468e-08,0.0010563771938905,-0.031680017709732,0.0,0.0,0.0,-0.0109887346625328,60.0,-18.72700500488281,-0.0,-7.60864793392102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,9.902191231958568e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0001042745207087,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,7.701703725615516e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585327148437,0.0,0.0,0.0001042749208863,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,0.0004946333938278,291.0413513183594,294.1499938964844,264.2574462890625,262.44403076171875,266.9877624511719,264.248779296875,290.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550884762778,1.230576085475832e-08,0.001055076252669,-0.0312818959355354,0.0,0.0,0.0,-0.0109133077785372,60.0,-18.69051742553711,-0.0,-7.589917316863648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,9.902191231958568e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0001042745207087,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,7.701703725615516e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585327148437,0.0,0.0,0.0001042749208863,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,0.0004946333938278,291.0413513183594,294.1499938964844,264.2574462890625,262.44403076171875,266.9877624511719,264.248779296875,290.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550884762778,1.230576085475832e-08,0.001055076252669,-0.0312818959355354,0.0,0.0,0.0,-0.0109133077785372,60.0,-18.69051742553711,-0.0,-7.589917316863648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,9.890760702546686e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001041541545419,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,7.692813233006746e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0001041545547195,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,0.0004940624930895,291.0360107421875,294.1499938964844,264.26788330078125,262.45330810546875,266.9369506835937,264.2547607421875,290.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538703063502,1.2163305029844196e-08,0.0010538580827414,-0.0309091266244649,0.0,0.0,0.0,-0.0108426865190267,60.0,-18.652402877807617,-0.0,-7.572400306798954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,9.890760702546686e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001041541545419,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,7.692813233006746e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0001041545547195,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,0.0004940624930895,291.0360107421875,294.1499938964844,264.26788330078125,262.45330810546875,266.9369506835937,264.2547607421875,290.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538703063502,1.2163305029844196e-08,0.0010538580827414,-0.0309091266244649,0.0,0.0,0.0,-0.0108426865190267,60.0,-18.652402877807617,-0.0,-7.572400306798954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,9.885385225061329e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001040975475916,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061279296875,0.0,0.0,7.688631740165874e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5427551269531,0.0,0.0,0.0001040979404933,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,0.0004937939229421,291.0332946777344,294.1499938964844,264.274169921875,262.4588928222656,266.9120483398437,264.2587280273437,290.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532973101362,1.2096307067110956e-08,0.0010532852029427,-0.0307338070124387,0.0,0.0,0.0,-0.0108094727620482,60.0,-18.633054733276367,-0.0,-7.564168669205176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,9.880286233965307e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0001040438510244,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89849853515625,0.0,0.0,7.684666343266144e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,0.0001040442512021,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836303710937,0.0,0.0,0.0004935392644256,291.03057861328125,294.1499938964844,264.2810974121094,262.4650573730469,266.8874816894531,264.2633361816406,290.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527538834139,1.2032757901181412e-08,0.0010527417762205,-0.0305675100535154,0.0,0.0,0.0,-0.0107779679819941,60.0,-18.613658905029297,-0.0,-7.556365488881056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,9.870877693174408e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001039447815855,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,7.677348185097799e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,0.0001039451672113,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699279785156,0.0,0.0,0.0004930692957714,291.02508544921875,294.1499938964844,264.2968139648437,262.47906494140625,266.8392028808594,264.274169921875,290.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.574928283691406,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,9.870877693174408e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001039447815855,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,7.677348185097799e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,0.0001039451672113,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699279785156,0.0,0.0,0.0004930692957714,291.02508544921875,294.1499938964844,264.2968139648437,262.47906494140625,266.8392028808594,264.274169921875,290.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.574928283691406,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,9.862801380222665e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001038597474689,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,7.671067578485236e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001038601258187,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,0.0004926659166812,291.0195007324219,294.1499938964844,264.3148803710937,262.4951171875,266.79229736328125,264.2876281738281,290.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508901905268,1.1814841549551149e-08,0.0010508784325793,-0.0299972407519817,0.0,0.0,0.0,-0.010669938288629,60.0,-18.5367431640625,-0.0,-7.529637002789968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,9.862801380222665e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001038597474689,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,7.671067578485236e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001038601258187,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,0.0004926659166812,291.0195007324219,294.1499938964844,264.3148803710937,262.4951171875,266.79229736328125,264.2876281738281,290.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508901905268,1.1814841549551149e-08,0.0010508784325793,-0.0299972407519817,0.0,0.0,0.0,-0.010669938288629,60.0,-18.5367431640625,-0.0,-7.529637002789968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,9.855988901108503e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001037880065268,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531494140625,0.0,0.0,7.665768498554826e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.506103515625,0.0,0.0,0.0001037883848766,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,0.0004923256346955,291.01385498046875,294.1499938964844,264.3349914550781,262.5130310058594,266.7464599609375,264.3030090332031,290.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729923699022038e-08,0.0010501522338017,-0.0297750104218721,0.0,0.0,0.0,-0.0106278406456112,60.0,-18.49930000305176,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,9.855988901108503e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001037880065268,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531494140625,0.0,0.0,7.665768498554826e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.506103515625,0.0,0.0,0.0001037883848766,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,0.0004923256346955,291.01385498046875,294.1499938964844,264.3349914550781,262.5130310058594,266.7464599609375,264.3030090332031,290.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729923699022038e-08,0.0010501522338017,-0.0297750104218721,0.0,0.0,0.0,-0.0106278406456112,60.0,-18.49930000305176,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814636230469,0.0,0.0,9.850797505350783e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001037333422573,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83819580078125,0.0,0.0,7.661731069674715e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,0.0001037337133311,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0004920663195662,291.00811767578125,294.1499938964844,264.3569641113281,262.5325622558594,266.70196533203125,264.3206787109375,290.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.463340759277344,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814636230469,0.0,0.0,9.850797505350783e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001037333422573,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83819580078125,0.0,0.0,7.661731069674715e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,0.0001037337133311,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0004920663195662,291.00811767578125,294.1499938964844,264.3569641113281,262.5325622558594,266.70196533203125,264.3206787109375,290.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.463340759277344,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743835449219,0.0,0.0,9.848833724390715e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001037126712617,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83074951171875,0.0,0.0,7.660203846171498e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,0.0001037130423355,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,0.0004919682396575,291.0052490234375,294.1499938964844,264.3685607910156,262.5429077148437,266.6802062988281,264.3302917480469,290.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.446025848388672,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673034667969,0.0,0.0,9.847277397057042e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001036962785292,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,7.658993126824498e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,0.000103696649603,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157592773437,0.0,0.0,0.0004918905324302,291.0023193359375,294.1499938964844,264.38055419921875,262.5535583496094,266.65875244140625,264.34039306640625,290.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.429187774658203,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,9.845441672950984e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0001036769535858,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,7.657564856344834e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,0.0001036773173836,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,0.0004917987971566,290.9964599609375,294.1499938964844,264.4055480957031,262.5757751464844,266.61676025390625,264.36181640625,290.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.397018432617188,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,9.845441672950984e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0001036769535858,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,7.657564856344834e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,0.0001036773173836,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,0.0004917987971566,290.9964599609375,294.1499938964844,264.4055480957031,262.5757751464844,266.61676025390625,264.36181640625,290.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.397018432617188,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391967773437,0.0,0.0,9.845309978118166e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001036755638779,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,7.657462265342474e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0001036759203998,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,0.0004917922196909,290.9905090332031,294.1499938964844,264.43170166015625,262.5990600585937,266.5760192871094,264.3848876953125,290.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36713218688965,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391967773437,0.0,0.0,9.845309978118166e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001036755638779,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,7.657462265342474e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0001036759203998,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,0.0004917922196909,290.9905090332031,294.1499938964844,264.43170166015625,262.5990600585937,266.5760192871094,264.3848876953125,290.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36713218688965,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,9.846718603512272e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001036904068314,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,7.65855802455917e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.0001036907560774,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,0.0004918626509606,290.9844970703125,294.1499938964844,264.45880126953125,262.6231384277344,266.5364990234375,264.4093933105469,290.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33952522277832,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,9.846718603512272e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001036904068314,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,7.65855802455917e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.0001036907560774,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,0.0004918626509606,290.9844970703125,294.1499938964844,264.45880126953125,262.6231384277344,266.5364990234375,264.4093933105469,290.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33952522277832,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,9.84935977612622e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0001037182228174,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644348144531,0.0,0.0,7.660612754989415e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,0.0001037185720633,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.662353515625,0.0,0.0,0.0004919946077279,290.9784240722656,294.1499938964844,264.4866027832031,262.6478881835937,266.49822998046875,264.43511962890625,290.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31393241882324,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,9.84935977612622e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0001037182228174,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644348144531,0.0,0.0,7.660612754989415e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,0.0001037185720633,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.662353515625,0.0,0.0,0.0004919946077279,290.9784240722656,294.1499938964844,264.4866027832031,262.6478881835937,266.49822998046875,264.43511962890625,290.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31393241882324,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,9.850993228610604e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001037354231812,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,7.661883137188852e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,0.0001037357724271,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,0.0004920762148685,290.975341796875,294.1499938964844,264.5007019042969,262.6604309082031,266.47955322265625,264.4483947753906,289.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.301738739013672,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,9.85272490652278e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001037536640069,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,7.663229916943237e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332580566406,0.0,0.0,0.0001037540059769,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64910888671875,0.0,0.0,0.0004921627114526,290.9722595214844,294.1499938964844,264.5149230957031,262.67303466796875,266.461181640625,264.4618835449219,289.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.289783477783203,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,9.856311226030812e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001037914335029,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,7.666019519092515e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0001037917681969,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,0.0004923418746329,290.96600341796875,294.1499938964844,264.54345703125,262.69842529296875,266.42529296875,264.4893798828125,289.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.266212463378903,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,9.856311226030812e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001037914335029,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,7.666019519092515e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0001037917681969,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,0.0004923418746329,290.96600341796875,294.1499938964844,264.54345703125,262.69842529296875,266.42529296875,264.4893798828125,289.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.266212463378903,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,9.860028512775898e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0001038305781548,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,7.66891025705263e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.0001038309128489,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0004925275570712,290.9596862792969,294.1499938964844,264.5720520019531,262.7238464355469,266.3905944824219,264.51739501953125,289.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.242891311645508,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
