time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,9.860028512775898e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0001038305781548,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,7.66891025705263e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.0001038309128489,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0004925275570712,290.9596862792969,294.1499938964844,264.5720520019531,262.7238464355469,266.3905944824219,264.51739501953125,289.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.242891311645508,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,9.863849118119106e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001038708142004,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0001038711488945,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,0.0004927184199914,290.9532775878906,294.1499938964844,264.6004638671875,262.74908447265625,266.3570556640625,264.5456848144531,289.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.219839096069336,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,9.863849118119106e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001038708142004,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0001038711488945,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,0.0004927184199914,290.9532775878906,294.1499938964844,264.6004638671875,262.74908447265625,266.3570556640625,264.5456848144531,289.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.219839096069336,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.867747576208784e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001039118724293,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,7.674914377275854e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,0.0001039121998474,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,0.0004929131828248,290.9468078613281,294.1499938964844,264.62841796875,262.77392578125,266.3247375488281,264.57403564453125,289.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.197174072265625,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.867747576208784e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001039118724293,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,7.674914377275854e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,0.0001039121998474,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,0.0004929131828248,290.9468078613281,294.1499938964844,264.62841796875,262.77392578125,266.3247375488281,264.57403564453125,289.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.197174072265625,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63543701171875,0.0,0.0,9.869718633126467e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0001039326307363,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68487548828125,0.0,0.0,7.676447421545163e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3864440917969,0.0,0.0,0.0001039329508785,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,0.0004930116701871,290.94354248046875,294.1499938964844,264.6421813964844,262.7861328125,266.3089904785156,264.588134765625,289.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.186017990112305,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62860107421875,0.0,0.0,9.871699148789048e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001039534836309,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777038574219,0.0,0.0,7.677987741772085e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,0.0001039538110489,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,0.000493110565003,290.9402770996094,294.1499938964844,264.6557312011719,262.7981872558594,266.2934875488281,264.6021728515625,289.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.174978256225582,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,9.875679825199768e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0001039954076986,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634216308594,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,0.0001039957278408,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0004933094605803,290.93365478515625,294.1499938964844,264.68218994140625,262.8216857910156,266.26324462890625,264.6298828125,289.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15337371826172,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,9.875679825199768e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0001039954076986,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634216308594,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,0.0001039957278408,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0004933094605803,290.93365478515625,294.1499938964844,264.68218994140625,262.8216857910156,266.26324462890625,264.6298828125,289.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15337371826172,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,9.87966704997234e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.00010403739725,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001040377173922,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,0.0004935086471959,290.92694091796875,294.1499938964844,264.70751953125,262.8441772460937,266.2340393066406,264.6569519042969,289.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13250732421875,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,9.87966704997234e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.00010403739725,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001040377173922,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,0.0004935086471959,290.92694091796875,294.1499938964844,264.70751953125,262.8441772460937,266.2340393066406,264.6569519042969,289.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13250732421875,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,9.883638267638162e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0001040792194544,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499755859375,0.0,0.0,0.0001040795323206,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442810058594,0.0,0.0,0.0004937070189043,290.9201965332031,294.1499938964844,264.73150634765625,262.8655090332031,266.2058410644531,264.68310546875,289.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.112489700317383,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,9.883638267638162e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0001040792194544,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499755859375,0.0,0.0,0.0001040795323206,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442810058594,0.0,0.0,0.0004937070189043,290.9201965332031,294.1499938964844,264.73150634765625,262.8655090332031,266.2058410644531,264.68310546875,289.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.112489700317383,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,9.88757165032439e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001041206414811,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,7.69033285905607e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001041209543473,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,0.0004939035279676,290.913330078125,294.1499938964844,264.75396728515625,262.88543701171875,266.1785583496094,264.7080993652344,289.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09344291687012,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,9.88757165032439e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001041206414811,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,7.69033285905607e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001041209543473,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,0.0004939035279676,290.913330078125,294.1499938964844,264.75396728515625,262.88543701171875,266.1785583496094,264.7080993652344,289.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09344291687012,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,9.889517241390422e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0001041411378537,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61376953125,0.0,0.0,7.69184625823982e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.0001041414434439,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,0.0004940007347613,290.9098815917969,294.1499938964844,264.7645263671875,262.8948059082031,266.165283203125,264.7200927734375,289.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08433151245117,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,9.89144537015818e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,0.0001041614377754,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,7.693345833104104e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.0001041617433656,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.0004940970102325,290.90643310546875,294.1499938964844,264.77459716796875,262.9037780761719,266.1522216796875,264.731689453125,289.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07552719116211,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.895239054458216e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001042013900587,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926208496094,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.0001042016956489,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054626464844,0.0,0.0,0.0004942865343764,290.8994445800781,294.1499938964844,264.7932434082031,262.9203186035156,266.1267395019531,264.7536926269531,289.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05879783630371,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.895239054458216e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001042013900587,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926208496094,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.0001042016956489,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054626464844,0.0,0.0,0.0004942865343764,290.8994445800781,294.1499938964844,264.7932434082031,262.9203186035156,266.1267395019531,264.7536926269531,289.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05879783630371,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,9.898930875351653e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001042402727762,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,7.699168054386973e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,0.0001042405710904,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,0.0004944709944538,290.8923645019531,294.1499938964844,264.80963134765625,262.93487548828125,266.10205078125,264.7738342285156,289.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.043432235717773,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,9.898930875351653e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001042402727762,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,7.699168054386973e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,0.0001042405710904,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,0.0004944709944538,290.8923645019531,294.1499938964844,264.80963134765625,262.93487548828125,266.10205078125,264.7738342285156,289.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.043432235717773,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,9.902501187752932e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001042778676492,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0001042781659634,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797058105469,0.0,0.0,0.0004946493427269,290.88525390625,294.1499938964844,264.8235778808594,262.9472351074219,266.0780639648437,264.7919006347656,289.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.029550552368164,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,9.902501187752932e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001042778676492,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0001042781659634,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797058105469,0.0,0.0,0.0004946493427269,290.88525390625,294.1499938964844,264.8235778808594,262.9472351074219,266.0780639648437,264.7919006347656,289.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.029550552368164,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,9.905927436193453e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001043139563989,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.0001043142474372,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,0.0004948205314576,290.8780517578125,294.1499938964844,264.83477783203125,262.9571838378906,266.0548095703125,264.8076171875,289.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01728057861328,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,9.905927436193453e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001043139563989,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.0001043142474372,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,0.0004948205314576,290.8780517578125,294.1499938964844,264.83477783203125,262.9571838378906,266.0548095703125,264.8076171875,289.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01728057861328,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003356933594,0.0,0.0,9.90757835097611e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.0001043313459376,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,7.705893949605525e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,0.0001043316297,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0004949029535055,290.8744201660156,294.1499938964844,264.8393249511719,262.9612121582031,266.0433959960937,264.8144836425781,289.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.011829376220703,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,9.909188520396128e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0001043482989189,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,7.707146141910926e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,0.0001043485826812,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0004949833964928,290.8707580566406,294.1499938964844,264.84307861328125,262.9645690917969,266.0321655273437,264.8207092285156,289.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.006811141967773,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,9.912266978062688e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.000104380720586,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,7.709540659561753e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0001043809970724,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.000495137181133,290.8634033203125,294.1499938964844,264.8482360839844,262.9691162109375,266.0100402832031,264.83111572265625,289.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.998106002807617,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,9.912266978062688e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.000104380720586,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,7.709540659561753e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0001043809970724,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.000495137181133,290.8634033203125,294.1499938964844,264.8482360839844,262.9691162109375,266.0100402832031,264.83111572265625,289.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.998106002807617,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.467041015625,0.0,0.0,9.915127884596586e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001044108503265,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,7.71176564740017e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.255859375,0.0,0.0,0.0001044111268129,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0004952801391482,290.8559875488281,294.1499938964844,264.8500061035156,262.970703125,265.9884033203125,264.8385009765625,289.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.9914493560791,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.467041015625,0.0,0.0,9.915127884596586e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001044108503265,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,7.71176564740017e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.255859375,0.0,0.0,0.0001044111268129,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0004952801391482,290.8559875488281,294.1499938964844,264.8500061035156,262.970703125,265.9884033203125,264.8385009765625,289.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.9914493560791,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,9.917065472109245e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001044312593876,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.000104431528598,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,0.0004953769384883,290.8485107421875,294.1499938964844,264.8480529785156,262.9689636230469,265.9671325683594,264.8426818847656,289.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.986299514770508,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,9.917065472109245e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001044312593876,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.000104431528598,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,0.0004953769384883,290.8485107421875,294.1499938964844,264.8480529785156,262.9689636230469,265.9671325683594,264.8426818847656,289.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.986299514770508,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,9.917424176819624e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813842773437,0.0,0.0,7.713551894994453e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,0.00010443530482,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0004953948664478,290.8409729003906,294.1499938964844,264.84234619140625,262.9638977050781,265.9461975097656,264.8433837890625,289.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494680845520634e-08,0.0010566912824288,-0.0317762270569801,0.0,0.0,0.0,-0.0110069615766406,60.0,-17.981555938720703,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,9.917424176819624e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813842773437,0.0,0.0,7.713551894994453e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,0.00010443530482,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0004953948664478,290.8409729003906,294.1499938964844,264.84234619140625,262.9638977050781,265.9461975097656,264.8433837890625,289.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494680845520634e-08,0.0010566912824288,-0.0317762270569801,0.0,0.0,0.0,-0.0110069615766406,60.0,-17.981555938720703,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339294433594,0.0,0.0,9.917040006257594e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,0.0001044309974531,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,7.71325285313651e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001044312593876,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,0.0004953756579197,290.837158203125,294.1499938964844,264.83819580078125,262.960205078125,265.9358215332031,264.8423767089844,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489884682054251e-08,0.0010566503042355,-0.0317636765539646,0.0,0.0,0.0,-0.0110045839101076,60.0,-17.97917938232422,-0.0,-7.612587182848074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.916347335092723e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001044236996676,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,7.712713704677299e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,0.0001044239616021,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,0.0004953410825692,290.8333435058594,294.1499938964844,264.83319091796875,262.9557800292969,265.92547607421875,264.840576171875,289.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481238265138472e-08,0.0010565763805061,-0.031741052865982,0.0,0.0,0.0,-0.0110002979636192,60.0,-17.97678565979004,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,9.91396009339951e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0001043985612341,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,7.71085760788992e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001043988231685,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775329589844,0.0,0.0,0.000495221815072,290.82568359375,294.1499938964844,264.8208312988281,262.94482421875,265.90496826171875,264.8344116210937,289.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.971942901611328,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,9.91396009339951e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0001043985612341,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,7.71085760788992e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001043988231685,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775329589844,0.0,0.0,0.000495221815072,290.82568359375,294.1499938964844,264.8208312988281,262.94482421875,265.90496826171875,264.8344116210937,289.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.971942901611328,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
