time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,9.91037377389148e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0001043607990141,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,7.708068005740643e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001043610536726,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,0.0004950427100993,290.81793212890625,294.1499938964844,264.8055419921875,262.9312438964844,265.8845520019531,264.8251037597656,289.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.9670467376709,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,9.91037377389148e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0001043607990141,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,7.708068005740643e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001043610536726,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,0.0004950427100993,290.81793212890625,294.1499938964844,264.8055419921875,262.9312438964844,265.8845520019531,264.8251037597656,289.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.9670467376709,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,9.905709157465026e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001043116790242,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,7.704440213274211e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001043119336827,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,0.0004948097048327,290.8101501464844,294.1499938964844,264.78759765625,262.9153137207031,265.8642272949219,264.812744140625,289.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.962114334106445,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,9.905709157465026e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001043116790242,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,7.704440213274211e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001043119336827,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,0.0004948097048327,290.8101501464844,294.1499938964844,264.78759765625,262.9153137207031,265.8642272949219,264.812744140625,289.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.962114334106445,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37481689453125,0.0,0.0,9.900082659441978e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001042524381773,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0001042526855599,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0004945286782458,290.80230712890625,294.1499938964844,264.7672424316406,262.897216796875,265.84393310546875,264.79754638671875,289.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.957162857055664,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37481689453125,0.0,0.0,9.900082659441978e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001042524381773,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0001042526855599,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0004945286782458,290.80230712890625,294.1499938964844,264.7672424316406,262.897216796875,265.84393310546875,264.79754638671875,289.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.957162857055664,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,9.89693435258232e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0001042192889144,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,7.697615365032107e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.000104219536297,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33331298828125,0.0,0.0,0.000494371401146,290.79833984375,294.1499938964844,264.7562561035156,262.887451171875,265.8337707519531,264.7889099121094,289.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.954681396484375,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,9.89358886727132e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001041840514517,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,7.695012754993513e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001041843061102,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,0.0004942042869515,290.7944030761719,294.1499938964844,264.7447509765625,262.87725830078125,265.8236083984375,264.7796630859375,289.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.952199935913086,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487548828125,0.0,0.0,9.8863871244248e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001041082214214,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.000104108468804,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.314453125,0.0,0.0,0.0004938445636071,290.78643798828125,294.1499938964844,264.72039794921875,262.8556213378906,265.8032531738281,264.7596740722656,289.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.94723129272461,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487548828125,0.0,0.0,9.8863871244248e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001041082214214,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.000104108468804,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.314453125,0.0,0.0,0.0004938445636071,290.78643798828125,294.1499938964844,264.72039794921875,262.8556213378906,265.8032531738281,264.7596740722656,289.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.94723129272461,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,9.878533455776052e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001040255228872,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001040257629938,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,0.0004934523021802,290.7784118652344,294.1499938964844,264.6944580078125,262.83258056640625,265.7828063964844,264.7377014160156,289.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.942256927490234,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,9.878533455776052e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001040255228872,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001040257629938,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,0.0004934523021802,290.7784118652344,294.1499938964844,264.6944580078125,262.83258056640625,265.7828063964844,264.7377014160156,289.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.942256927490234,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,9.87015082500875e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0001039372509694,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.000103937491076,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0004930335562676,290.77032470703125,294.1499938964844,264.6671447753906,262.808349609375,265.76226806640625,264.7139587402344,289.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.937271118164062,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,9.87015082500875e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0001039372509694,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.000103937491076,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0004930335562676,290.77032470703125,294.1499938964844,264.6671447753906,262.808349609375,265.76226806640625,264.7139587402344,289.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.937271118164062,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,9.86134255072102e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001038444970618,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.345703125,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001038447298924,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0004925935645587,290.76220703125,294.1499938964844,264.6387939453125,262.7831420898437,265.7416076660156,264.688720703125,289.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.932268142700195,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,9.86134255072102e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001038444970618,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.345703125,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001038447298924,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0004925935645587,290.76220703125,294.1499938964844,264.6387939453125,262.7831420898437,265.7416076660156,264.688720703125,289.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.932268142700195,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,9.856806718744338e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.000103796737676,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,7.666404417250305e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0001037969705066,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0004923670203424,290.7581481933594,294.1499938964844,264.6242980957031,262.770263671875,265.7312316894531,264.67559814453125,289.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.929758071899414,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,9.852209041127936e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.000103748316178,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323669433594,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001037485490087,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,0.0004921373329125,290.7540283203125,294.1499938964844,264.6096496582031,262.7572326660156,265.7208251953125,264.6622314453125,289.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.9272403717041,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,9.842858707997948e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001036498579196,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001036500834743,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0004916702746413,290.7458190917969,294.1499938964844,264.5799560546875,262.7308654785156,265.69989013671875,264.63482666015625,289.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.922183990478516,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,9.842858707997948e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001036498579196,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001036500834743,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0004916702746413,290.7458190917969,294.1499938964844,264.5799560546875,262.7308654785156,265.69989013671875,264.63482666015625,289.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.922183990478516,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,9.833386866375804e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0001035501190926,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001035503446473,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0004911971627734,290.737548828125,294.1499938964844,264.54998779296875,262.7042236328125,265.6788024902344,264.606689453125,289.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.91708755493164,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,9.833386866375804e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0001035501190926,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001035503446473,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0004911971627734,290.737548828125,294.1499938964844,264.54998779296875,262.7042236328125,265.6788024902344,264.606689453125,289.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.91708755493164,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,9.823902655625716e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0001034502492984,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001034504748531,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0004907234688289,290.7292175292969,294.1499938964844,264.5200500488281,262.6776123046875,265.6575622558594,264.5780944824219,289.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.911941528320312,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,9.823902655625716e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0001034502492984,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001034504748531,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0004907234688289,290.7292175292969,294.1499938964844,264.5200500488281,262.6776123046875,265.6575622558594,264.5780944824219,289.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.911941528320312,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,9.814493387239054e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,0.0001033511653076,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,7.633494533365592e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001033513908623,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.000490253441967,290.7208557128906,294.1499938964844,264.4903564453125,262.6512145996094,265.6361999511719,264.5492858886719,289.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211893635731942e-08,0.0010457228636369,-0.0284192264080047,0.0,0.0,0.0,-0.0103710321709513,60.0,-17.906749725341797,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,9.814493387239054e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,0.0001033511653076,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,7.633494533365592e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001033513908623,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.000490253441967,290.7208557128906,294.1499938964844,264.4903564453125,262.6512145996094,265.6361999511719,264.5492858886719,289.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211893635731942e-08,0.0010457228636369,-0.0284192264080047,0.0,0.0,0.0,-0.0103710321709513,60.0,-17.906749725341797,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,9.80986442300491e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0001033024236676,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,7.629894389538094e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001033026346703,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0004900221829302,290.7166442871094,294.1499938964844,264.4757080078125,262.63818359375,265.6254577636719,264.534912109375,289.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452407877892,1.1154204671015576e-08,0.0010452296119183,-0.0282682329416275,0.0,0.0,0.0,-0.01034243311733,60.0,-17.904130935668945,-0.0,-7.448896610640078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,9.805279114516452e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,0.0001032541331369,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,7.626327715115622e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001032543514156,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004897931939922,290.7124328613281,294.1499938964844,264.4612121582031,262.6252746582031,265.6146850585937,264.5205383300781,289.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447520762681,1.1097064600562593e-08,0.0010447410168126,-0.0281186755746603,0.0,0.0,0.0,-0.0103141060099005,60.0,-17.901500701904297,-0.0,-7.441934002372363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.796363883651792e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,0.0001031602587318,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,7.619393727509305e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001031604697345,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004893478471785,290.7039794921875,294.1499938964844,264.4328308105469,262.6000671386719,265.59307861328125,264.4920654296875,289.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438020108267,1.098596769111282e-08,0.0010437910677865,-0.0278278868645429,0.0,0.0,0.0,-0.0102590313181281,60.0,-17.89620018005371,-0.0,-7.428405268683491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.796363883651792e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,0.0001031602587318,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,7.619393727509305e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001031604697345,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004893478471785,290.7039794921875,294.1499938964844,264.4328308105469,262.6000671386719,265.59307861328125,264.4920654296875,289.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438020108267,1.098596769111282e-08,0.0010437910677865,-0.0278278868645429,0.0,0.0,0.0,-0.0102590313181281,60.0,-17.89620018005371,-0.0,-7.428405268683491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.787821909412742e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,0.0001030703133437,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,7.612750050611794e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001030705243465,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.000488921185024,290.6954650878906,294.1499938964844,264.4055480957031,262.5758056640625,265.5713806152344,264.464111328125,289.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879524836582276e-08,0.0010428808163851,-0.0275492724031209,0.0,0.0,0.0,-0.0102062625810503,60.0,-17.890850067138672,-0.0,-7.415454206238793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.787821909412742e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,0.0001030703133437,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,7.612750050611794e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001030705243465,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.000488921185024,290.6954650878906,294.1499938964844,264.4055480957031,262.5758056640625,265.5713806152344,264.464111328125,289.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879524836582276e-08,0.0010428808163851,-0.0275492724031209,0.0,0.0,0.0,-0.0102062625810503,60.0,-17.890850067138672,-0.0,-7.415454206238793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.77983363554813e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,0.0001029861959978,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,7.606537110405043e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001029863997246,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0004885221715085,290.6869201660156,294.1499938964844,264.3796081542969,262.5527038574219,265.5495910644531,264.4369812011719,289.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779976911123867e-08,0.0010420297039672,-0.0272887013852596,0.0,0.0,0.0,-0.010156912729144,60.0,-17.885452270507812,-0.0,-7.403352952906064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.77983363554813e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,0.0001029861959978,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,7.606537110405043e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001029863997246,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0004885221715085,290.6869201660156,294.1499938964844,264.3796081542969,262.5527038574219,265.5495910644531,264.4369812011719,289.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779976911123867e-08,0.0010420297039672,-0.0272887013852596,0.0,0.0,0.0,-0.010156912729144,60.0,-17.885452270507812,-0.0,-7.403352952906064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.77240051724948e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0001029079212457,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,7.600755634484813e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0001029081249726,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004881508648395,290.6783142089844,294.1499938964844,264.3552551269531,262.5310363769531,265.5278015136719,264.41070556640625,289.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.068734967191176e-08,0.0010412376141175,-0.027046239003539,0.0,0.0,0.0,-0.0101109929382801,60.0,-17.88002586364746,-0.0,-7.3921015086853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.77240051724948e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0001029079212457,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,7.600755634484813e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0001029081249726,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004881508648395,290.6783142089844,294.1499938964844,264.3552551269531,262.5310363769531,265.5278015136719,264.41070556640625,289.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.068734967191176e-08,0.0010412376141175,-0.027046239003539,0.0,0.0,0.0,-0.0101109929382801,60.0,-17.88002586364746,-0.0,-7.3921015086853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.768959716893733e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0001028716942528,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,7.598079537274316e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001028718979796,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004879790067207,290.6739807128906,294.1499938964844,264.34375,262.52081298828125,265.5168762207031,264.3981018066406,289.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408816160634,1.0644471970522318e-08,0.0010408710222691,-0.0269339997321367,0.0,0.0,0.0,-0.0100897373631596,60.0,-17.877304077148438,-0.0,-7.386896072603123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.765712457010522e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.000102837489976,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.595554052386433e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001028376937028,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004878167819697,290.669677734375,294.1499938964844,264.332763671875,262.51104736328125,265.5059814453125,264.3858337402344,289.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0603999456293424e-08,0.001040524803102,-0.0268280562013387,0.0,0.0,0.0,-0.0100696729496121,60.0,-17.87458038330078,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.759874956216664e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001027760226861,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,7.591013127239421e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.000102776219137,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004875251906923,290.6609802246094,294.1499938964844,264.3124084472656,262.492919921875,265.48419189453125,264.3624572753906,289.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531250538292625e-08,0.0010399027960374,-0.0266376212239265,0.0,0.0,0.0,-0.0100336084142327,60.0,-17.869144439697266,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
