time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,9.696941560832784e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,0.0001021133430185,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001021134958136,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0004843817150685,290.47772216796875,294.1499938964844,264.25,262.58673095703125,265.10430908203125,264.25006103515625,289.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841350406408,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.624483108520508,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,9.696941560832784e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,0.0001021133430185,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001021134958136,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0004843817150685,290.47772216796875,294.1499938964844,264.25,262.58673095703125,265.10430908203125,264.25006103515625,289.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841350406408,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.624483108520508,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.692719322629272e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.0001020688796415,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,7.538781210314482e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,0.0001020690324367,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0004841708287131,290.4681396484375,294.1499938964844,264.25,262.6037292480469,265.0887451171875,264.2500305175781,289.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694238300994584e-09,0.0010327456984668,-0.0244463738054037,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.607254028320312,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.692719322629272e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.0001020688796415,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,7.538781210314482e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,0.0001020690324367,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0004841708287131,290.4681396484375,294.1499938964844,264.25,262.6037292480469,265.0887451171875,264.2500305175781,289.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694238300994584e-09,0.0010327456984668,-0.0244463738054037,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.607254028320312,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.68917374848388e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.000102031546703,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.536023622378707e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001020316922222,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,0.0004839937028009,290.4585266113281,294.1499938964844,264.25,262.620849609375,265.07342529296875,264.2500305175781,289.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650047871900824e-09,0.0010323678143322,-0.0243306774646043,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.591100692749023,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.68917374848388e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.000102031546703,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.536023622378707e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001020316922222,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,0.0004839937028009,290.4585266113281,294.1499938964844,264.25,262.620849609375,265.07342529296875,264.2500305175781,289.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650047871900824e-09,0.0010323678143322,-0.0243306774646043,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.591100692749023,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.68658714555204e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804443359375,0.0,0.0,0.0001020043055177,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001020044510369,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0004838645108975,290.4488830566406,294.1499938964844,264.25,262.637939453125,265.0584716796875,264.2500305175781,289.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617807883444133e-09,0.0010320920264348,-0.0242462661117315,0.0,0.0,0.0,-0.0095807751640677,60.0,-17.576717376708984,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.68658714555204e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804443359375,0.0,0.0,0.0001020043055177,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001020044510369,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0004838645108975,290.4488830566406,294.1499938964844,264.25,262.637939453125,265.0584716796875,264.2500305175781,289.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617807883444133e-09,0.0010320920264348,-0.0242462661117315,0.0,0.0,0.0,-0.0095807751640677,60.0,-17.576717376708984,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,9.685544500825928e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,0.0001019933260977,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,7.533200550824404e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0001019934716168,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0004838124441448,290.4440612792969,294.1499938964844,264.25,262.6464538574219,265.0510559082031,264.25,289.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.569995880126953,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,9.684773249318825e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,0.0001019852134049,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,7.532601739512756e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0001019853589241,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.0004837739397771,290.439208984375,294.1499938964844,264.25,262.6549072265625,265.0437316894531,264.25,289.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.56369400024414,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,9.683921962277964e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,0.0001019762421492,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,7.531938899774104e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0001019763876684,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.000483731389977,290.4294738769531,294.1499938964844,264.25,262.67156982421875,265.0292663574219,264.25,289.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.55233383178711,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,9.683921962277964e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,0.0001019762421492,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,7.531938899774104e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0001019763876684,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.000483731389977,290.4294738769531,294.1499938964844,264.25,262.67156982421875,265.0292663574219,264.25,289.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.55233383178711,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,9.683956886874512e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.000101976613223,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,7.531966548413038e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.0001019767587422,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.0004837331653106,290.4197082519531,294.1499938964844,264.25,262.6878356933594,265.0150756835937,264.25,289.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585006566226184e-09,0.0010318114655092,-0.0241603851318359,0.0,0.0,0.0,-0.0095645142719149,60.0,-17.542539596557617,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,9.683956886874512e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.000101976613223,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,7.531966548413038e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.0001019767587422,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.0004837331653106,290.4197082519531,294.1499938964844,264.25,262.6878356933594,265.0150756835937,264.25,289.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585006566226184e-09,0.0010318114655092,-0.0241603851318359,0.0,0.0,0.0,-0.0095645142719149,60.0,-17.542539596557617,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,9.684763790573923e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,0.0001019851115415,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,7.532593735959381e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001019852570607,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,0.0004837734741158,290.409912109375,294.1499938964844,264.25,262.7035522460937,265.0011291503906,264.25,289.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595048311439314e-09,0.0010318973800167,-0.0241866782307624,0.0,0.0,0.0,-0.0095694921910762,60.0,-17.534324645996094,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,9.684763790573923e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,0.0001019851115415,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,7.532593735959381e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001019852570607,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,0.0004837734741158,290.409912109375,294.1499938964844,264.25,262.7035522460937,265.0011291503906,264.25,289.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595048311439314e-09,0.0010318973800167,-0.0241866782307624,0.0,0.0,0.0,-0.0095694921910762,60.0,-17.534324645996094,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,9.686396515462548e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0001020023119053,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,7.533864118158817e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001020024501485,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0004838550521526,290.40008544921875,294.1499938964844,264.25,262.71856689453125,264.9874572753906,264.25,289.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615382268179928e-09,0.0010320711880922,-0.0242399163544178,0.0,0.0,0.0,-0.0095795728266239,60.0,-17.527700424194336,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,9.686396515462548e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0001020023119053,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,7.533864118158817e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001020024501485,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0004838550521526,290.40008544921875,294.1499938964844,264.25,262.71856689453125,264.9874572753906,264.25,289.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615382268179928e-09,0.0010320711880922,-0.0242399163544178,0.0,0.0,0.0,-0.0095795728266239,60.0,-17.527700424194336,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,9.687412966741248e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,0.000102013014839,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,7.534654287155718e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0001020131530822,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0004839058383367,290.3951416015625,294.1499938964844,264.25,262.72576904296875,264.980712890625,264.25,289.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.524797439575195,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.688601130619644e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52886962890625,0.0,0.0,0.0001020255294861,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,7.535578333772719e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0001020256604533,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,0.000483965181047,290.39019775390625,294.1499938964844,264.25,262.7327575683594,264.9740295410156,264.25,289.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.522184371948242,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,9.691371087683363e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001020546915242,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,7.537732744822279e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001020548297674,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,0.000484103540657,290.3802795410156,294.1499938964844,264.25,262.7460021972656,264.9608764648437,264.25,289.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.51775550842285,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,9.691371087683363e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001020546915242,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,7.537732744822279e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001020548297674,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,0.000484103540657,290.3802795410156,294.1499938964844,264.25,262.7460021972656,264.9608764648437,264.25,289.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.51775550842285,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,9.694491018308328e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113525390625,0.0,0.0,0.0001020875570247,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,0.000102087687992,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.000484259420773,290.3703308105469,294.1499938964844,264.25,262.7581481933594,264.9479064941406,264.25,289.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.514101028442383,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,9.694491018308328e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113525390625,0.0,0.0,0.0001020875570247,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,0.000102087687992,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.000484259420773,290.3703308105469,294.1499938964844,264.25,262.7581481933594,264.9479064941406,264.25,289.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.514101028442383,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,9.697848145151512e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.0001021229109028,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,7.542770617874339e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.00010212304187,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0004844271170441,290.3603515625,294.1499938964844,264.25,262.7690734863281,264.9351806640625,264.25,289.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.511024475097656,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,9.697848145151512e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.0001021229109028,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,7.542770617874339e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.00010212304187,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0004844271170441,290.3603515625,294.1499938964844,264.25,262.7690734863281,264.9351806640625,264.25,289.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.511024475097656,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,9.701263479655609e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,0.0001021588759613,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,0.0001021590069285,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0004845977236982,290.3503112792969,294.1499938964844,264.25,262.7786560058594,264.9226989746094,264.25,289.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.508201599121094,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,9.701263479655609e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,0.0001021588759613,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,0.0001021590069285,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0004845977236982,290.3503112792969,294.1499938964844,264.25,262.7786560058594,264.9226989746094,264.25,289.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.508201599121094,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,9.702954412205143e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,0.0001021766802296,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,7.54674183554016e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64434814453125,0.0,0.0,0.0001021768039208,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0004846821830142,290.34527587890625,294.1499938964844,264.25,262.78289794921875,264.9165344238281,264.25,289.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.50680923461914,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,9.704595868242905e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001021939679048,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,7.54801876610145e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,0.0001021940915961,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0004847641685046,290.3402404785156,294.1499938964844,264.25,262.7867431640625,264.9104309082031,264.25,289.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.505374908447266,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,9.707092976896092e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.0001022202632157,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,7.549961446784437e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,0.0001022203941829,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,0.0004848889366257,290.3321533203125,294.1499938964844,264.25,262.79205322265625,264.9007873535156,264.25,289.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.502906799316406,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,9.707689605420455e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0001022265423671,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,7.55042492528446e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,0.0001022266733343,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,0.0004849187098443,290.33013916015625,294.1499938964844,264.25,262.7931823730469,264.8983764648437,264.25,289.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.50225257873535,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.710461017675698e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.000102255733509,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,7.552580791525543e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0001022558572003,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,0.0004850571567658,290.3199768066406,294.1499938964844,264.25,262.79791259765625,264.88653564453125,264.25,288.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.498647689819336,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.710461017675698e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.000102255733509,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,7.552580791525543e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0001022558572003,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,0.0004850571567658,290.3199768066406,294.1499938964844,264.25,262.79791259765625,264.88653564453125,264.25,288.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.498647689819336,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,9.713527106214316e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.0001022881406242,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0004852103302255,290.309814453125,294.1499938964844,264.25,262.80096435546875,264.8749084472656,264.25,288.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.495010375976562,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,9.713527106214316e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.0001022881406242,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0004852103302255,290.309814453125,294.1499938964844,264.25,262.80096435546875,264.8749084472656,264.25,288.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.495010375976562,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,9.717501234263182e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0001023298755171,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,7.558056677225977e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,0.0001023299919324,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,0.000485408847453,290.2995910644531,294.1499938964844,264.25,262.8026428222656,264.8634948730469,264.25,288.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.492393493652344,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,9.717501234263182e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0001023298755171,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,7.558056677225977e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,0.0001023299919324,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,0.000485408847453,290.2995910644531,294.1499938964844,264.25,262.8026428222656,264.8634948730469,264.25,288.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.492393493652344,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,9.719850640976802e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.000102354613773,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,7.559883670182899e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001023547301883,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0004855262232013,290.2944641113281,294.1499938964844,264.25,262.8030090332031,264.8578491210937,264.25,288.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.491731643676758,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,9.722377581056207e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.00010238122195,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,7.56184890633449e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001023813383653,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,0.0004856524465139,290.2893371582031,294.1499938964844,264.25,262.80303955078125,264.8522644042969,264.25,288.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.491405487060547,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
