time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,9.860497084446251e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.0001038357295328,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,0.0001038358022924,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,0.0004925520042888,289.85089111328125,294.1499938964844,264.4903564453125,263.0113830566406,264.5560302734375,264.4381408691406,288.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.228086471557617,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0004922143998555,289.8394775390625,294.1499938964844,264.5200500488281,263.0485534667969,264.5552062988281,264.4657287597656,288.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18640899658203,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0004922143998555,289.8394775390625,294.1499938964844,264.5200500488281,263.0485534667969,264.5552062988281,264.4657287597656,288.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18640899658203,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001036928078974,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485595703125,0.0,0.0,0.0004918737104162,289.8280334472656,294.1499938964844,264.54998779296875,263.0859375,264.5549011230469,264.49395751953125,288.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14433479309082,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001036928078974,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485595703125,0.0,0.0,0.0004918737104162,289.8280334472656,294.1499938964844,264.54998779296875,263.0859375,264.5549011230469,264.49395751953125,288.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14433479309082,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0004915334284305,289.81658935546875,294.1499938964844,264.5799560546875,263.12322998046875,264.55523681640625,264.522705078125,288.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.10215950012207,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0004915334284305,289.81658935546875,294.1499938964844,264.5799560546875,263.12322998046875,264.55523681640625,264.522705078125,288.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.10215950012207,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813903808594,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,0.0004911955329589,289.8051452636719,294.1499938964844,264.6096496582031,263.1600952148437,264.5560607910156,264.5516662597656,288.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06012535095215,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813903808594,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,0.0004911955329589,289.8051452636719,294.1499938964844,264.6096496582031,263.1600952148437,264.5560607910156,264.5516662597656,288.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06012535095215,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,7.645562436664477e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,0.0001035147361108,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,0.000491029000841,289.7994384765625,294.1499938964844,264.6242980957031,263.1782531738281,264.55670166015625,264.5661315917969,288.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.039287567138672,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,9.826707537285984e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,7.64299402362667e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001034799715853,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,0.0004908640985377,289.793701171875,294.1499938964844,264.6387939453125,263.1962280273437,264.5574645996094,264.58056640625,288.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.01859474182129,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05810546875,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,0.0004905422101728,289.7822265625,294.1499938964844,264.6671447753906,263.2313232421875,264.559326171875,264.60919189453125,288.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.977861404418945,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05810546875,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,0.0004905422101728,289.7822265625,294.1499938964844,264.6671447753906,263.2313232421875,264.559326171875,264.60919189453125,288.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.977861404418945,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,0.0004902314394712,289.770751953125,294.1499938964844,264.6944580078125,263.2650451660156,264.5616760253906,264.6373291015625,288.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.938091278076172,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,0.0004902314394712,289.770751953125,294.1499938964844,264.6944580078125,263.2650451660156,264.5616760253906,264.6373291015625,288.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.938091278076172,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0004899375489912,289.7592468261719,294.1499938964844,264.72039794921875,263.2970886230469,264.564453125,264.6645812988281,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.899858474731445,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0004899375489912,289.7592468261719,294.1499938964844,264.72039794921875,263.2970886230469,264.564453125,264.6645812988281,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.899858474731445,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,9.802597196539864e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001032260115607,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,7.624241698067635e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001032260770443,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,0.0004896597820334,289.7477722167969,294.1499938964844,264.7447509765625,263.3271179199219,264.5676574707031,264.6908874511719,288.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444578947499,1.1062676108508642e-08,0.0010444468352943,-0.028028666973114,0.0,0.0,0.0,-0.0102970581501722,60.0,-16.86310386657715,-0.0,-7.437744642402323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,9.802597196539864e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001032260115607,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,7.624241698067635e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001032260770443,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,0.0004896597820334,289.7477722167969,294.1499938964844,264.7447509765625,263.3271179199219,264.5676574707031,264.6908874511719,288.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444578947499,1.1062676108508642e-08,0.0010444468352943,-0.028028666973114,0.0,0.0,0.0,-0.0102970581501722,60.0,-16.86310386657715,-0.0,-7.437744642402323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660705566406,0.0,0.0,9.799982217373326e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,0.0001031984793371,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,7.622208067914471e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,0.0001031985375448,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,0.0004895291640423,289.74200439453125,294.1499938964844,264.7562561035156,263.3412780761719,264.56939697265625,264.7035522460937,288.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441791964694,1.1030091506825102e-08,0.0010441682534292,-0.027943380177021,0.0,0.0,0.0,-0.0102809043601155,60.0,-16.845458984375,-0.0,-7.43377697176584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.797480015549807e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0001031721330946,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,7.620262476848438e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01153564453125,0.0,0.0,0.0001031721985782,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0004894041921943,289.7362670898437,294.1499938964844,264.7672424316406,263.35479736328125,264.5712280273437,264.71588134765625,288.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439127217978,1.0998921773364144e-08,0.0010439016623422,-0.0278617944568395,0.0,0.0,0.0,-0.01026545278728,60.0,-16.828336715698242,-0.0,-7.429981963014144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,9.792867058422416e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0001031235588015,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,7.616673974553123e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,0.0001031236170092,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.0004891737480647,289.7247314453125,294.1499938964844,264.78759765625,263.3798522949219,264.5751037597656,264.7392883300781,288.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434210998937,1.0941438866041152e-08,0.0010434101568534,-0.0277113337069749,0.0,0.0,0.0,-0.0102369552478194,60.0,-16.795862197875977,-0.0,-7.42298595923785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,9.792867058422416e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0001031235588015,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,7.616673974553123e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,0.0001031236170092,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.0004891737480647,289.7247314453125,294.1499938964844,264.78759765625,263.3798522949219,264.5751037597656,264.7392883300781,288.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434210998937,1.0941438866041152e-08,0.0010434101568534,-0.0277113337069749,0.0,0.0,0.0,-0.0102369552478194,60.0,-16.795862197875977,-0.0,-7.42298595923785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,9.788767783902586e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.000103080390545,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,7.61348637752235e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,0.0001030804560286,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.0004889690317213,289.7132263183594,294.1499938964844,264.8055419921875,263.40191650390625,264.5792541503906,264.7610168457031,288.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890362389659458e-08,0.001042973366566,-0.0275776404887437,0.0,0.0,0.0,-0.0102116344496607,60.0,-16.765722274780273,-0.0,-7.416772263013628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,9.788767783902586e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.000103080390545,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,7.61348637752235e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,0.0001030804560286,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.0004889690317213,289.7132263183594,294.1499938964844,264.8055419921875,263.40191650390625,264.5792541503906,264.7610168457031,288.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890362389659458e-08,0.001042973366566,-0.0275776404887437,0.0,0.0,0.0,-0.0102116344496607,60.0,-16.765722274780273,-0.0,-7.416772263013628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,9.785300062503666e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,0.0001030438725138,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,7.61078845243901e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,0.0001030439307214,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,0.0004887957475148,289.7016906738281,294.1499938964844,264.8208312988281,263.42071533203125,264.5836181640625,264.78057861328125,288.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847146292292107e-08,0.0010426038643345,-0.0274645201861858,0.0,0.0,0.0,-0.0101902103051543,60.0,-16.738582611083984,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,9.785300062503666e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,0.0001030438725138,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,7.61078845243901e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,0.0001030439307214,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,0.0004887957475148,289.7016906738281,294.1499938964844,264.8208312988281,263.42071533203125,264.5836181640625,264.78057861328125,288.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847146292292107e-08,0.0010426038643345,-0.0274645201861858,0.0,0.0,0.0,-0.0101902103051543,60.0,-16.738582611083984,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,9.782488632481544e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,0.0001030142666422,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,7.608602027175948e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96490478515625,0.0,0.0,0.0001030143248499,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.0004886553506366,289.69012451171875,294.1499938964844,264.83319091796875,263.4358825683594,264.588134765625,264.79791259765625,288.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812113870883875e-08,0.0010423042112961,-0.0273728221654891,0.0,0.0,0.0,-0.0101728430017828,60.0,-16.71436882019043,-0.0,-7.407258806324536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,9.782488632481544e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,0.0001030142666422,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,7.608602027175948e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96490478515625,0.0,0.0,0.0001030143248499,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.0004886553506366,289.69012451171875,294.1499938964844,264.83319091796875,263.4358825683594,264.588134765625,264.79791259765625,288.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812113870883875e-08,0.0010423042112961,-0.0273728221654891,0.0,0.0,0.0,-0.0101728430017828,60.0,-16.71436882019043,-0.0,-7.407258806324536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,9.781335393199696e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,0.000103002123069,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,7.607704901602119e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,0.0001030021812766,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,0.0004885977250523,289.6843566894531,294.1499938964844,264.83819580078125,263.4420166015625,264.5904541015625,264.8056030273437,288.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421921033412,1.0797740479517872e-08,0.0010421813931316,-0.0273351967334747,0.0,0.0,0.0,-0.0101657174527645,60.0,-16.70355987548828,-0.0,-7.405511581737302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,9.780393884284422e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0001029922132147,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,7.606972940266132e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,0.0001029922714224,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902648925781,0.0,0.0,0.0004885506932623,289.6785888671875,294.1499938964844,264.84234619140625,263.4471130371094,264.5927734375,264.8125915527344,288.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786012083485731e-08,0.0010420810431241,-0.0273044984787702,0.0,0.0,0.0,-0.0101599032059311,60.0,-16.69364356994629,-0.0,-7.404086233009366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,9.779113315744326e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,0.0001029787308652,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,7.60597686166875e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415283203125,0.0,0.0,0.0001029787890729,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,0.0004884867812506,289.6669921875,294.1499938964844,264.8480529785156,263.4540710449219,264.5974426269531,264.824462890625,288.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770054181818978e-08,0.001041944604367,-0.0272627286612987,0.0,0.0,0.0,-0.0101519925519824,60.0,-16.67656898498535,-0.0,-7.402147161883478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,9.779113315744326e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,0.0001029787308652,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,7.60597686166875e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415283203125,0.0,0.0,0.0001029787890729,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,0.0004884867812506,289.6669921875,294.1499938964844,264.8480529785156,263.4540710449219,264.5974426269531,264.824462890625,288.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770054181818978e-08,0.001041944604367,-0.0272627286612987,0.0,0.0,0.0,-0.0101519925519824,60.0,-16.67656898498535,-0.0,-7.402147161883478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,9.778662933968008e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,0.0001029739869409,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,7.605626888107508e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,0.0001029740451485,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,0.0004884642548859,289.6554260253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6020812988281,264.8334350585937,288.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907351464,1.0764438229671214e-08,0.0010418965248391,-0.0272480268031358,0.0,0.0,0.0,-0.0101492078974843,60.0,-16.66318702697754,-0.0,-7.401465040857147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,9.778662933968008e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,0.0001029739869409,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,7.605626888107508e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,0.0001029740451485,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,0.0004884642548859,289.6554260253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6020812988281,264.8334350585937,288.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907351464,1.0764438229671214e-08,0.0010418965248391,-0.0272480268031358,0.0,0.0,0.0,-0.0101492078974843,60.0,-16.66318702697754,-0.0,-7.401465040857147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,9.77839736151509e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,0.0001029711929732,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704284667969,0.0,0.0,7.605420250911266e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,0.0001029712511808,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,0.0004884509835392,289.6438293457031,294.1499938964844,264.8500061035156,263.4564819335937,264.60662841796875,264.83941650390625,288.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418790625408,1.0761125324165732e-08,0.0010418682359158,-0.027239354327321,0.0,0.0,0.0,-0.0101475659757852,60.0,-16.65298843383789,-0.0,-7.401062163125971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,9.77839736151509e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,0.0001029711929732,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704284667969,0.0,0.0,7.605420250911266e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,0.0001029712511808,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,0.0004884509835392,289.6438293457031,294.1499938964844,264.8500061035156,263.4564819335937,264.60662841796875,264.83941650390625,288.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418790625408,1.0761125324165732e-08,0.0010418682359158,-0.027239354327321,0.0,0.0,0.0,-0.0101475659757852,60.0,-16.65298843383789,-0.0,-7.401062163125971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494934082031,0.0,0.0,9.777760715223847e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.0001029644845402,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,7.60492475819774e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0001029645427479,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,0.0004884192021563,289.6322326660156,294.1499938964844,264.8500061035156,263.4564819335937,264.6111145019531,264.8431701660156,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753184120915192e-08,0.0010418003657832,-0.0272185690701007,0.0,0.0,0.0,-0.0101436292752623,60.0,-16.64327621459961,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494934082031,0.0,0.0,9.777760715223847e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.0001029644845402,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,7.60492475819774e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0001029645427479,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,0.0004884192021563,289.6322326660156,294.1499938964844,264.8500061035156,263.4564819335937,264.6111145019531,264.8431701660156,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753184120915192e-08,0.0010418003657832,-0.0272185690701007,0.0,0.0,0.0,-0.0101436292752623,60.0,-16.64327621459961,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
