time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702300,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433898925781,0.0,0.0,9.777289960766213e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,0.0001029595296131,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,7.604558777529746e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.0001029595878208,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,0.0004883956862613,289.6264038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6133117675781,264.844482421875,288.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417609009891,1.0747318590631494e-08,0.0010417501907795,-0.0272032152861356,0.0,0.0,0.0,-0.0101407216861844,60.0,-16.63825225830078,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,9.77674571913667e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,0.0001029537961585,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456787109375,0.0,0.0,7.604135316796601e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,0.0001029538470902,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294738769531,0.0,0.0,0.000488368445076,289.62060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6155090332031,264.8455505371094,288.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740530242969726e-08,0.0010416920995339,-0.0271854437887668,0.0,0.0,0.0,-0.0101373558863997,60.0,-16.633108139038086,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92498779296875,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,7.60312977945432e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0001029402337735,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,0.00048830389278,289.6089782714844,294.1499938964844,264.8500061035156,263.4564819335937,264.61981201171875,264.8471069335937,288.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432772278785,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.622465133666992,-0.0,-7.396603507459076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92498779296875,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,7.60312977945432e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0001029402337735,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,0.00048830389278,289.6089782714844,294.1499938964844,264.8500061035156,263.4564819335937,264.61981201171875,264.8471069335937,288.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432772278785,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.622465133666992,-0.0,-7.396603507459076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.000102924692328,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,7.601985998917371e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713073730469,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0004882304056081,289.5973205566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6240234375,264.8481140136719,288.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952843129634,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.6114559173584,-0.0,-7.39437737706794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.000102924692328,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,7.601985998917371e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713073730469,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0004882304056081,289.5973205566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6240234375,264.8481140136719,288.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952843129634,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.6114559173584,-0.0,-7.39437737706794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961730957031,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930053710937,0.0,0.0,0.0004881526983808,289.5856628417969,294.1499938964844,264.8500061035156,263.4564819335937,264.628173828125,264.8487548828125,288.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.600229263305664,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961730957031,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930053710937,0.0,0.0,0.0004881526983808,289.5856628417969,294.1499938964844,264.8500061035156,263.4564819335937,264.628173828125,264.8487548828125,288.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.600229263305664,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,9.770887845661493e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852783203125,0.0,0.0,0.0001028921105898,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,0.0004880758642684,289.5740051269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6322631835937,264.84918212890625,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.58895492553711,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,9.770887845661493e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852783203125,0.0,0.0,0.0001028921105898,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,0.0004880758642684,289.5740051269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6322631835937,264.84918212890625,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.58895492553711,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,9.770147880772127e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0001028843180392,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,7.599003583891317e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0001028843762469,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,0.0004880389315076,289.56817626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6342468261719,264.8493347167969,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.583343505859375,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,9.769459575181828e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,0.0001028770711855,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,7.598468801006675e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,0.0001028771221172,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,0.00048800453078,289.5623474121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6362609863281,264.8494567871094,288.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.577787399291992,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636779785156,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714904785156,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0004879448970314,289.5506591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6401672363281,264.8496398925781,288.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.566936492919922,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636779785156,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714904785156,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0004879448970314,289.5506591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6401672363281,264.8496398925781,288.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.566936492919922,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514404296875,0.0,0.0,9.767345909494908e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,7.596824434585869e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0001028548649628,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,0.0004878989711869,289.5389709472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6440124511719,264.8497619628906,288.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.55646324157715,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514404296875,0.0,0.0,9.767345909494908e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,7.596824434585869e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0001028548649628,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,0.0004878989711869,289.5389709472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6440124511719,264.8497619628906,288.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.55646324157715,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.741455078125,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0001028492551995,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0004878723702859,289.5272521972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6477966308594,264.849853515625,288.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.546619415283203,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.741455078125,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0001028492551995,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0004878723702859,289.5272521972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6477966308594,264.849853515625,288.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.546619415283203,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,0.0001028482292895,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,7.59633767302148e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0001028482802212,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.000487867713673,289.5155639648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6515197753906,264.84991455078125,288.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558663195683e-08,0.0010406237561255,-0.0268583893775939,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.537460327148438,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,0.0001028482292895,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,7.59633767302148e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0001028482802212,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.000487867713673,289.5155639648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6515197753906,264.84991455078125,288.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558663195683e-08,0.0010406237561255,-0.0268583893775939,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.537460327148438,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,9.76684459601529e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249450683594,0.0,0.0,0.0001028495389618,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,7.596434443257749e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,0.0001028495898935,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,0.0004878739127889,289.5097045898437,294.1499938964844,264.8500061035156,263.4564819335937,264.6533508300781,264.84991455078125,288.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.533164978027344,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146667480469,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,0.0001028523111017,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,7.596639625262469e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77734375,0.0,0.0,0.0001028523620334,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,0.0004878870968241,289.5038452148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6551513671875,264.8499450683594,288.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.529083251953125,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001028623446472,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,0.0004879346815869,289.4920959472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6587219238281,264.8499450683594,288.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.521625518798828,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001028623446472,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,0.0004879346815869,289.4920959472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6587219238281,264.8499450683594,288.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.521625518798828,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,0.0004880061896983,289.4803466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6622314453125,264.8499755859375,288.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.514976501464844,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,0.0004880061896983,289.4803466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6622314453125,264.8499755859375,288.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.514976501464844,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,7.600053504575044e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713317871094,0.0,0.0,0.0004881063359789,289.4685974121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6656799316406,264.8499755859375,288.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.509281158447266,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,7.600053504575044e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713317871094,0.0,0.0,0.0004881063359789,289.4685974121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6656799316406,264.8499755859375,288.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.509281158447266,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,7.602019468322396e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0004882326466031,289.4568176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6690673828125,264.8499755859375,288.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.504478454589844,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,7.602019468322396e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0004882326466031,289.4568176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6690673828125,264.8499755859375,288.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.504478454589844,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,9.775466605788095e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.669677734375,0.0,0.0,0.000102940328361,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,7.603140693390742e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,0.0001029403792927,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,0.000488304591272,289.450927734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6707458496094,264.8499755859375,288.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.50242042541504,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533569335937,0.0,0.0,9.777037485037e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66412353515625,0.0,0.0,0.0001029568811645,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,7.604362326674163e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,0.0001029569248203,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,0.0004883831134065,289.4450378417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6723937988281,264.8500061035156,288.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.500577926635742,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410888671875,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,0.0004885560483671,289.4332580566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6756591796875,264.8500061035156,288.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.4974308013916,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410888671875,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,0.0004885560483671,289.4332580566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6756591796875,264.8500061035156,288.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.4974308013916,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72882080078125,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0004887474351562,289.42144775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6788635253906,264.8500061035156,287.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.494983673095703,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72882080078125,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0004887474351562,289.42144775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6788635253906,264.8500061035156,287.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.494983673095703,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307067871094,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,0.0004889541305601,289.4096069335937,294.1499938964844,264.8500061035156,263.4564819335937,264.6819763183594,264.8500061035156,287.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.493131637573242,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307067871094,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,0.0004889541305601,289.4096069335937,294.1499938964844,264.8500061035156,263.4564819335937,264.6819763183594,264.8500061035156,287.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.493131637573242,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0004891710123047,289.3977966308594,294.1499938964844,264.8500061035156,263.4564819335937,264.68505859375,264.8500061035156,287.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.4916934967041,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
