time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0004891710123047,289.3977966308594,294.1499938964844,264.8500061035156,263.4564819335937,264.68505859375,264.8500061035156,287.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.4916934967041,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,0.0001031463689287,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70465087890625,0.0,0.0,7.618358358740807e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,0.0001031464125844,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,0.0004892819561064,289.3918762207031,294.1499938964844,264.8500061035156,263.4564819335937,264.68658447265625,264.8500061035156,287.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.491100311279297,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69195556640625,0.0,0.0,9.797258098842576e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083374023437,0.0,0.0,0.0001031698120641,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.698486328125,0.0,0.0,7.620089309057221e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,0.0001031698557198,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0004893931327387,289.38592529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6880798339844,264.8500061035156,287.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.490535736083984,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971069335937,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,0.0001032164291245,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0004896140890195,289.37408447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6910705566406,264.8500061035156,287.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.489418029785156,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971069335937,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,0.0001032164291245,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0004896140890195,289.37408447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6910705566406,264.8500061035156,287.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.489418029785156,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,9.805973240872844e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,0.0001032616273732,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0004898284678347,289.3621826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6939697265625,264.8500061035156,287.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.488187789916992,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,9.805973240872844e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,0.0001032616273732,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0004898284678347,289.3621826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6939697265625,264.8500061035156,287.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.488187789916992,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66131591796875,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,0.0001033040971378,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0004900299245491,289.3503112792969,294.1499938964844,264.8500061035156,263.4564819335937,264.69683837890625,264.8500061035156,287.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48664093017578,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66131591796875,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,0.0001033040971378,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0004900299245491,289.3503112792969,294.1499938964844,264.8500061035156,263.4564819335937,264.69683837890625,264.8500061035156,287.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48664093017578,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,0.0004902121145278,289.3384094238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6996765136719,264.8500061035156,287.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48457145690918,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,0.0004902121145278,289.3384094238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6996765136719,264.8500061035156,287.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48457145690918,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,9.815298108151184e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,0.0001033597800415,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,7.634120993316174e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,0.0001033598236972,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.000490294303745,289.3324584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7010498046875,264.8500061035156,287.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.483274459838867,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997314453125,0.0,0.0,0.000103375481558,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,0.0004903685767203,289.3265075683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7024230957031,264.8500061035156,287.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.48175048828125,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,0.0004904930246993,289.3145751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.70513916015625,264.8500061035156,287.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.478010177612305,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,0.0004904930246993,289.3145751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.70513916015625,264.8500061035156,287.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.478010177612305,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.600341796875,0.0,0.0,0.0004905754467472,289.3026733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.70782470703125,264.8500061035156,287.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290893553450589e-08,0.0010463980725035,-0.0286259949207305,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.4730281829834,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.600341796875,0.0,0.0,0.0004905754467472,289.3026733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.70782470703125,264.8500061035156,287.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290893553450589e-08,0.0010463980725035,-0.0286259949207305,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.4730281829834,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,0.0001034217493725,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0004905880778096,289.2907409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.71044921875,264.8500061035156,287.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294040369591585e-08,0.0010464249644428,-0.0286342296749353,0.0,0.0,0.0,-0.0104117542505264,60.0,-16.466278076171875,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,0.0001034217493725,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0004905880778096,289.2907409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.71044921875,264.8500061035156,287.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294040369591585e-08,0.0010464249644428,-0.0286342296749353,0.0,0.0,0.0,-0.0104117542505264,60.0,-16.466278076171875,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811767578125,0.0,0.0,9.819109982345252e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,7.637085218448192e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0001033999651554,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,0.0004904847010038,289.2787780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7130126953125,264.8500061035156,287.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268257438246111e-08,0.0010462045902386,-0.028566749766469,0.0,0.0,0.0,-0.0103989727795124,60.0,-16.456178665161133,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811767578125,0.0,0.0,9.819109982345252e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,7.637085218448192e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0001033999651554,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,0.0004904847010038,289.2787780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7130126953125,264.8500061035156,287.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268257438246111e-08,0.0010462045902386,-0.028566749766469,0.0,0.0,0.0,-0.0103989727795124,60.0,-16.456178665161133,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,9.817380487220362e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011291503906,0.0,0.0,0.0001033817097777,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,7.63573989388533e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0001033817534334,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697326660156,0.0,0.0,0.000490398320835,289.2728271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7142944335937,264.8500061035156,287.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246706677070506e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.449913024902344,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.815202793106435e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,0.0001033587759593,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,7.634046050952747e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,0.000103358819615,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,0.0004902895307168,289.266845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7155456542969,264.8500061035156,287.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219571049991828e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.442901611328125,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,0.0004900160129182,289.2549133300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7180480957031,264.8500061035156,287.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.426782608032227,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,0.0004900160129182,289.2549133300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7180480957031,264.8500061035156,287.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.426782608032227,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,0.0004896864411421,289.24298095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.720458984375,264.8500061035156,287.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.408323287963867,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,0.0004896864411421,289.24298095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.720458984375,264.8500061035156,287.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.408323287963867,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,9.79592587100342e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,0.0004893266013823,289.2310485839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7228698730469,264.8500061035156,287.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979381848130744e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.388439178466797,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,9.79592587100342e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,0.0004893266013823,289.2310485839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7228698730469,264.8500061035156,287.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979381848130744e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.388439178466797,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0004889605916105,289.2191162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7251892089844,264.8500061035156,287.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.367902755737305,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0004889605916105,289.2191162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7251892089844,264.8500061035156,287.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.367902755737305,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,9.785036672838032e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,0.0001030411222018,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,7.610583998030052e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,0.0001030411585816,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,0.0004887827089987,289.2131652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7263488769531,264.8500061035156,287.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.357643127441406,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,9.78164389380254e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,0.0001030053899739,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,7.607945008203387e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001030054263537,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50250244140625,0.0,0.0,0.0004886132082901,289.2071838378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7275085449219,264.8500061035156,287.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.027344861999154,0.0,0.0,0.0,-0.0101675484329462,60.0,-16.34754180908203,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,0.0001029410414048,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0004883079673163,289.1952819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.729736328125,264.8500061035156,287.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.328136444091797,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,0.0001029410414048,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0004883079673163,289.1952819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.729736328125,264.8500061035156,287.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.328136444091797,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,9.772553312359378e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,0.0001029096674756,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,7.600874960189685e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,0.0001029096965794,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0004881591594312,289.1881103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7310791015625,264.8500061035156,287.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688168572414725e-08,0.0010412444826215,-0.0270483829081058,0.0,0.0,0.0,-0.0101113989949226,60.0,-16.31745147705078,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4829406738281,0.0,0.0,9.770840551937e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,0.0001028916303766,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,7.599542732350528e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,0.0001028916667564,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,0.0004880735941696,289.183349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7319641113281,264.8500061035156,287.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410727700218,1.0666829197703013e-08,0.0010410620598122,-0.0269925240427255,0.0,0.0,0.0,-0.0101008201017975,60.0,-16.310731887817383,-0.0,-7.389610345853725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.475830078125,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0001028594197123,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,0.0004879206244368,289.17144775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.734130859375,264.8500061035156,287.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628671276435853e-08,0.0010407357476651,-0.026892639696598,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.2956600189209,-0.0,-7.384979028302041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.475830078125,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0001028594197123,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,0.0004879206244368,289.17144775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.734130859375,264.8500061035156,287.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628671276435853e-08,0.0010407357476651,-0.026892639696598,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.2956600189209,-0.0,-7.384979028302041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
