time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584655761719,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,0.0001028489423333,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,0.0004878710897173,289.1595153808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7362670898437,264.8500061035156,287.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602930009365,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.283721923828125,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584655761719,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,0.0001028489423333,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,0.0004878710897173,289.1595153808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7362670898437,264.8500061035156,287.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602930009365,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.283721923828125,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573974609375,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,0.00048788607819,289.153564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7373046875,264.8500061035156,287.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620047952158984e-08,0.0010406618239358,-0.0268700663000345,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.279020309448242,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42095947265625,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0004879365733359,289.1475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.73834228515625,264.8500061035156,287.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632642322150332e-08,0.0010407695081084,-0.0269030351191759,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.275379180908203,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,0.0001029043705784,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,7.600483513670042e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090576171875,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0004881340428255,289.1356506347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7403869628906,264.8500061035156,287.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681892703701124e-08,0.0010411905823275,-0.0270319543778896,0.0,0.0,0.0,-0.0101082855835556,60.0,-16.270950317382812,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,0.0001029043705784,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,7.600483513670042e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090576171875,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0004881340428255,289.1356506347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7403869628906,264.8500061035156,287.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681892703701124e-08,0.0010411905823275,-0.0270319543778896,0.0,0.0,0.0,-0.0101082855835556,60.0,-16.270950317382812,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0001029737250064,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,0.000488462857902,289.12371826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.742431640625,264.8500061035156,287.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763906210797812e-08,0.0010418917518109,-0.0272466335445642,0.0,0.0,0.0,-0.0101489434018731,60.0,-16.27105712890625,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0001029737250064,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,0.000488462857902,289.12371826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.742431640625,264.8500061035156,287.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763906210797812e-08,0.0010418917518109,-0.0272466335445642,0.0,0.0,0.0,-0.0101489434018731,60.0,-16.27105712890625,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,9.788105671759696e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475036621094,0.0,0.0,0.0001030734420055,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,7.612971239723265e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,0.0001030734783853,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,0.0004889360279776,289.1117553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.744384765625,264.8500061035156,287.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429116664454,1.0881926471029146e-08,0.0010429008398205,-0.0275555588304996,0.0,0.0,0.0,-0.010207450017333,60.0,-16.27606201171875,-0.0,-7.415746949845925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,9.788105671759696e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475036621094,0.0,0.0,0.0001030734420055,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,7.612971239723265e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,0.0001030734783853,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,0.0004889360279776,289.1117553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.744384765625,264.8500061035156,287.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429116664454,1.0881926471029146e-08,0.0010429008398205,-0.0275555588304996,0.0,0.0,0.0,-0.010207450017333,60.0,-16.27606201171875,-0.0,-7.415746949845925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,9.80017866822891e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0001032005820889,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019775390625,0.0,0.0,7.62236159062013e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0001032006111927,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0004895391175523,289.09979248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.746337890625,264.8500061035156,287.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441979393363,1.103234659183272e-08,0.0010441868798807,-0.0279492828994989,0.0,0.0,0.0,-0.0102820191532373,60.0,-16.285253524780273,-0.0,-7.434051241261842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,9.80017866822891e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0001032005820889,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019775390625,0.0,0.0,7.62236159062013e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0001032006111927,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0004895391175523,289.09979248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.746337890625,264.8500061035156,287.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441979393363,1.103234659183272e-08,0.0010441868798807,-0.0279492828994989,0.0,0.0,0.0,-0.0102820191532373,60.0,-16.285253524780273,-0.0,-7.434051241261842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,9.807203605305403e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,0.0001032745567499,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39581298828125,0.0,0.0,7.62782510719262e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.0001032745858537,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,0.0004898899933323,289.0937805175781,294.1499938964844,264.8500061035156,263.4564819335937,264.747314453125,264.8500061035156,287.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119870357845233e-08,0.0010449353139847,-0.0281783696264028,0.0,0.0,0.0,-0.0103254085406661,60.0,-16.29155158996582,-0.0,-7.444712935011921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,9.81484554358758e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,0.0001033550215652,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,7.633768836967647e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.000103355050669,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,0.0004902717191725,289.0877990722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7482604980469,264.8500061035156,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457604657858,1.1215078643544985e-08,0.0010457492899149,-0.0284275636076927,0.0,0.0,0.0,-0.010372607037425,60.0,-16.298860549926758,-0.0,-7.456318229515092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,9.831956413108855e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,0.0001035352106555,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,7.64707729103975e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0001035352397593,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0004911264404654,289.0757751464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7501220703125,264.8500061035156,287.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475835297256,1.1428266333268766e-08,0.0010475721210241,-0.0289855357259511,0.0,0.0,0.0,-0.0104782925918698,60.0,-16.316598892211914,-0.0,-7.482339015041364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,9.831956413108855e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,0.0001035352106555,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,7.64707729103975e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0001035352397593,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0004911264404654,289.0757751464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7501220703125,264.8500061035156,287.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475835297256,1.1428266333268766e-08,0.0010475721210241,-0.0289855357259511,0.0,0.0,0.0,-0.0104782925918698,60.0,-16.316598892211914,-0.0,-7.482339015041364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,9.851090726442636e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,0.0001037367037497,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,7.661959534743801e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372497558594,0.0,0.0,0.0001037367328535,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0004920822684653,289.063720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7519836425781,264.8500061035156,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496221948415,1.1666667631970997e-08,0.0010496105533093,-0.029609465971589,0.0,0.0,0.0,-0.0105964774265885,60.0,-16.33788299560547,-0.0,-7.511490451861391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,9.851090726442636e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,0.0001037367037497,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,7.661959534743801e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372497558594,0.0,0.0,0.0001037367328535,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0004920822684653,289.063720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7519836425781,264.8500061035156,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496221948415,1.1666667631970997e-08,0.0010496105533093,-0.029609465971589,0.0,0.0,0.0,-0.0105964774265885,60.0,-16.33788299560547,-0.0,-7.511490451861391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,9.871892689261584e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,0.0001039557610056,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,7.678138354094699e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,0.0001039557901094,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437805175781,0.0,0.0,0.0004931213916279,289.0516662597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7538146972656,264.8500061035156,287.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518386261537,1.1925848752980528e-08,0.0010518266353756,-0.0302877407521009,0.0,0.0,0.0,-0.0107249645516276,60.0,-16.362476348876953,-0.0,-7.543246738350717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,9.871892689261584e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,0.0001039557610056,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,7.678138354094699e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,0.0001039557901094,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437805175781,0.0,0.0,0.0004931213916279,289.0516662597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7538146972656,264.8500061035156,287.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518386261537,1.1925848752980528e-08,0.0010518266353756,-0.0302877407521009,0.0,0.0,0.0,-0.0107249645516276,60.0,-16.362476348876953,-0.0,-7.543246738350717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,9.894108370644972e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,0.0001041896975948,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,7.695417298236862e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131103515625,0.0,0.0,0.0001041897266986,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.0004942310624755,289.03955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7555847167969,264.8500061035156,287.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542055824771,1.2202640675695877e-08,0.0010541933588683,-0.0310120601207017,0.0,0.0,0.0,-0.0108621809631586,60.0,-16.389556884765625,-0.0,-7.577234839573066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,9.894108370644972e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,0.0001041896975948,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,7.695417298236862e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131103515625,0.0,0.0,0.0001041897266986,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.0004942310624755,289.03955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7555847167969,264.8500061035156,287.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542055824771,1.2202640675695877e-08,0.0010541933588683,-0.0310120601207017,0.0,0.0,0.0,-0.0108621809631586,60.0,-16.389556884765625,-0.0,-7.577234839573066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293762207031,0.0,0.0,9.905848855851218e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724609375,0.0,0.0,0.0001043133306666,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,7.704548625042662e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070678710937,0.0,0.0,0.0001043133597704,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253173828125,0.0,0.0,0.0004948175628669,289.03350830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7564697265625,264.8500061035156,287.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554564651101,1.2348920108706808e-08,0.001055444125086,-0.0313948281109333,0.0,0.0,0.0,-0.0109346974641084,60.0,-16.404008865356445,-0.0,-7.595227913270719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,9.918228897731753e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666320800781,0.0,0.0,0.0001044437012751,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,7.714178354945034e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,0.0001044437303789,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191223144531,0.0,0.0,0.0004954359610565,289.0274353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7573547363281,264.8500061035156,287.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503172719391388e-08,0.0010567631106823,-0.0317984484136104,0.0,0.0,0.0,-0.0110111674293875,60.0,-16.419361114501953,-0.0,-7.614224983854001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,0.000104720427771,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,0.0001047204568749,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,0.0004967486602254,289.0152587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7590637207031,264.8500061035156,287.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059081202964e-08,0.0010595625499263,-0.032655119895935,0.0,0.0,0.0,-0.0111734811216592,60.0,-16.45256805419922,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,0.000104720427771,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,0.0001047204568749,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,0.0004967486602254,289.0152587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7590637207031,264.8500061035156,287.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059081202964e-08,0.0010595625499263,-0.032655119895935,0.0,0.0,0.0,-0.0111734811216592,60.0,-16.45256805419922,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.971612598747016e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431945800781,0.0,0.0,0.0001050058563123,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,7.755698607070372e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,0.0001050058854161,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,0.0004981025704182,289.0030517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7607727050781,264.8500061035156,287.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.316830378073064e-08,0.0010624502319842,-0.0335386544466018,0.0,0.0,0.0,-0.0113408993929624,60.0,-16.48797607421875,-0.0,-7.696409909385693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.971612598747016e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431945800781,0.0,0.0,0.0001050058563123,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,7.755698607070372e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,0.0001050058854161,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,0.0004981025704182,289.0030517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7607727050781,264.8500061035156,287.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.316830378073064e-08,0.0010624502319842,-0.0335386544466018,0.0,0.0,0.0,-0.0113408993929624,60.0,-16.48797607421875,-0.0,-7.696409909385693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,9.997698361985384e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,0.000105280560092,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,7.775987614877522e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,0.0001052805891958,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,0.0004994056653231,288.9908142089844,294.1499938964844,264.8500061035156,263.4564819335937,264.762451171875,264.8500061035156,287.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652429191395,1.3493325567992542e-08,0.0010652294149622,-0.0343889109790325,0.0,0.0,0.0,-0.0115020265802741,60.0,-16.523334503173828,-0.0,-7.736730367469137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,9.997698361985384e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,0.000105280560092,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,7.775987614877522e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,0.0001052805891958,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,0.0004994056653231,288.9908142089844,294.1499938964844,264.8500061035156,263.4564819335937,264.762451171875,264.8500061035156,287.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652429191395,1.3493325567992542e-08,0.0010652294149622,-0.0343889109790325,0.0,0.0,0.0,-0.0115020265802741,60.0,-16.523334503173828,-0.0,-7.736730367469137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,0.0001002025455818,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196350097656,0.0,0.0,0.0001055180837283,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774353027344,0.0,0.0,7.793531403876841e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25225830078125,0.0,0.0,0.0001055181128322,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694396972656,0.0,0.0,0.0005005323910154,288.97857666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7640991210937,264.8500061035156,287.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676463134586,1.3774364759910897e-08,0.0010676325764507,-0.0351240523159503,0.0,0.0,0.0,-0.0116413496434688,60.0,-16.555105209350586,-0.0,-7.771679122470233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,0.0001002025455818,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196350097656,0.0,0.0,0.0001055180837283,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774353027344,0.0,0.0,7.793531403876841e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25225830078125,0.0,0.0,0.0001055181128322,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694396972656,0.0,0.0,0.0005005323910154,288.97857666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7640991210937,264.8500061035156,287.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676463134586,1.3774364759910897e-08,0.0010676325764507,-0.0351240523159503,0.0,0.0,0.0,-0.0116413496434688,60.0,-16.555105209350586,-0.0,-7.771679122470233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669982910156,0.0,0.0,0.0001002937642624,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,0.0001056141409208,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711486816406,0.0,0.0,7.800626190146431e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,0.0001056141700246,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,0.000500988040585,288.972412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7649230957031,264.8500061035156,287.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686182649806,1.3888020511387822e-08,0.0010686044115573,-0.0354213342070579,0.0,0.0,0.0,-0.0116976937279105,60.0,-16.56808090209961,-0.0,-7.78583526539478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,0.0001003683792077,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.000105692713987,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648620605469,0.0,0.0,7.806429493939504e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239990234375,0.0,0.0,0.0001056927430909,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,0.0005013607442378,288.9662780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7657165527344,264.8500061035156,287.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694133816286,1.3980984370220996e-08,0.00106939941179,-0.0356644913554191,0.0,0.0,0.0,-0.0117437802255153,60.0,-16.578922271728516,-0.0,-7.797424217415029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481689453125,0.0,0.0,0.0001004559526336,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959533691406,0.0,0.0,0.0001057849294738,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25225830078125,0.0,0.0,7.813240517862141e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,0.0001057849585777,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,0.0005017981748096,288.9539794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7673034667969,264.8500061035156,287.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703467996791,1.4090093536367476e-08,0.0010703327134251,-0.0359498672187328,0.0,0.0,0.0,-0.0117978723719716,60.0,-16.592309951782227,-0.0,-7.811036084603985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481689453125,0.0,0.0,0.0001004559526336,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959533691406,0.0,0.0,0.0001057849294738,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25225830078125,0.0,0.0,7.813240517862141e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,0.0001057849585777,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,0.0005017981748096,288.9539794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7673034667969,264.8500061035156,287.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703467996791,1.4090093536367476e-08,0.0010703327134251,-0.0359498672187328,0.0,0.0,0.0,-0.0117978723719716,60.0,-16.592309951782227,-0.0,-7.811036084603985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.0001004504883894,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,0.0001057791814673,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,7.812815601937473e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154541015625,0.0,0.0,0.0001057792105711,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,0.0005017708754166,288.9416809082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7688903808594,264.8500061035156,287.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702888248488,1.4083285648780476e-08,0.0010702747385948,-0.0359320603311061,0.0,0.0,0.0,-0.0117944981902837,60.0,-16.5909423828125,-0.0,-7.810186275492016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.0001004504883894,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,0.0001057791814673,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,7.812815601937473e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154541015625,0.0,0.0,0.0001057792105711,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,0.0005017708754166,288.9416809082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7688903808594,264.8500061035156,287.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702888248488,1.4083285648780476e-08,0.0010702747385948,-0.0359320603311061,0.0,0.0,0.0,-0.0117944981902837,60.0,-16.5909423828125,-0.0,-7.810186275492016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230834960937,0.0,0.0,0.0001003777288133,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722412109375,0.0,0.0,0.0001057025583577,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,7.807156362105161e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2031555175781,0.0,0.0,0.0001057025874615,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.0005014074267819,288.9293518066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7704162597656,264.8500061035156,287.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695136152207,1.3992624836589584e-08,0.0010694996453821,-0.0356949381530284,0.0,0.0,0.0,-0.0117495544254779,60.0,-16.57652473449707,-0.0,-7.798875856224188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
