time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762268066406,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97344970703125,0.0,0.0,0.0004897444159723,288.6866760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7953491210937,264.8500061035156,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.022459030151367,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762268066406,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97344970703125,0.0,0.0,0.0004897444159723,288.6866760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7953491210937,264.8500061035156,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.022459030151367,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670715332031,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9489440917969,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,0.0004894845187664,288.6746826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7963562011719,264.8500061035156,287.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.004955291748047,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670715332031,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9489440917969,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,0.0004894845187664,288.6746826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7963562011719,264.8500061035156,287.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.004955291748047,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,0.0001031640058499,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552307128906,0.0,0.0,0.0004893656005151,288.668701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7968444824219,264.8500061035156,287.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.0988971510528245e-08,0.0010438165627419,-0.027835750952363,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.996576309204102,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518737792969,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,0.0001031414794852,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,0.0004892587894573,288.6626892089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7973327636719,264.8500061035156,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.0277660060673952,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.98861312866211,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397277832031,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9426574707031,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9370422363281,0.0,0.0,0.0004890648415312,288.6507263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7983093261719,264.8500061035156,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.973350524902344,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397277832031,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9426574707031,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9370422363281,0.0,0.0,0.0004890648415312,288.6507263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7983093261719,264.8500061035156,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.973350524902344,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9304504394531,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,0.0004889009869657,288.63873291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7992553710937,264.8500061035156,287.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.9591064453125,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9304504394531,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,0.0004889009869657,288.63873291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7992553710937,264.8500061035156,287.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.9591064453125,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154357910156,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,0.0004887644317932,288.62677001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8001708984375,264.8500061035156,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.945778846740724,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154357910156,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,0.0004887644317932,288.62677001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8001708984375,264.8500061035156,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.945778846740724,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032897949219,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891296386719,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,0.0004886559327133,288.6147766113281,294.1499938964844,264.8500061035156,263.4564819335937,264.80108642578125,264.8500061035156,287.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.933442115783691,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032897949219,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891296386719,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,0.0004886559327133,288.6147766113281,294.1499938964844,264.8500061035156,263.4564819335937,264.80108642578125,264.8500061035156,287.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.933442115783691,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612976074219,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999938964844,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,0.0004886098904535,288.6087951660156,294.1499938964844,264.8500061035156,263.4564819335937,264.8015441894531,264.8500061035156,287.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.927574157714844,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85546875,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939208984375,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,0.0004885701928287,288.6028137207031,294.1499938964844,264.8500061035156,263.4564819335937,264.802001953125,264.8500061035156,287.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.921915054321287,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789978027344,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84381103515625,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817443847656,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764953613281,0.0,0.0,0.0004885079688392,288.5908508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.8028869628906,264.8500061035156,287.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.911150932312012,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789978027344,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84381103515625,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817443847656,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764953613281,0.0,0.0,0.0004885079688392,288.5908508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.8028869628906,264.8500061035156,287.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.911150932312012,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695983886719,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.853271484375,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.0,0.050000000745058,0.0004884640802629,288.5788879394531,291.1499938964844,264.8500061035156,263.4564819335937,264.8037414550781,264.8500061035156,287.1710510253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.901063919067385,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695983886719,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.853271484375,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.0,0.050000000745058,0.0004884640802629,288.5788879394531,291.1499938964844,264.8500061035156,263.4564819335937,264.8037414550781,264.8500061035156,287.1710510253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.901063919067385,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.6412240266799927,0.050000000745058,0.0408188290894031,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6995544433594,0.6412240266799927,0.050000000745058,0.0429841913282871,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.6412240266799927,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.6412240266799927,0.050000000745058,0.0429841913282871,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.6412240266799927,0.050000000745058,0.2038985043764114,287.5013427734375,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.67333984375,287.031982421875,1.0,0.1097031086683273,0.1503880321979522,0.1503880321979522,1.0,1.0,-0.434885561466217,0.0094727324321866,0.4254128336906433,-0.0663328468799591,0.0,0.0,0.0,10.204461097717283,60.0,-195.16519165039065,-0.0,12.27109718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.6376988291740417,0.050000000745058,0.0452134534716606,290.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.6376988291740417,0.050000000745058,0.0476119443774223,290.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.6376988291740417,0.050000000745058,0.0351660177111625,290.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.6376988291740417,0.050000000745058,0.0476119443774223,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.6376988291740417,0.050000000745058,0.2258505523204803,286.9608764648437,291.1499938964844,264.8511962890625,263.4573059082031,286.6795654296875,291.0414428710937,286.8863220214844,1.0,0.1210760101675987,0.3007760643959045,0.3007760643959045,1.0,1.0,-0.4817575216293335,0.0448774807155132,0.4368800520896911,-0.0365655533969402,0.0,0.0,0.0,12.531974792480469,60.0,-114.86911010742188,-0.0,16.669023513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.5870948433876038,0.050000000745058,0.0455944016575813,290.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.5870948433876038,0.050000000745058,0.0480131022632122,290.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.5870948433876038,0.050000000745058,0.035462312400341,290.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.5870948433876038,0.050000000745058,0.0480131022632122,291.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.5870948433876038,0.050000000745058,0.2277534753084182,286.85260009765625,291.1499938964844,264.85369873046875,263.4590148925781,284.2318115234375,291.1649475097656,286.7909240722656,1.0,0.1364900320768356,0.5338184833526611,0.5338184833526611,1.0,1.0,-0.4858205318450928,0.1415798068046569,0.3442407250404358,0.0593709498643875,0.0,0.0,0.0,18.38186836242676,60.0,-431.96087646484375,-0.0,21.72153091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.5749824643135071,0.050000000745058,0.048080176115036,290.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.5749824643135071,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.5749824643135071,0.050000000745058,0.2280716598033905,286.77886962890625,291.1499938964844,264.85467529296875,263.4596862792969,282.9481811523437,291.1617736816406,286.6259460449219,1.0,0.1405555307865142,0.6015521287918091,0.6015521287918091,1.0,1.0,-0.4864992499351501,0.1623712182044983,0.3241280317306518,0.0800165757536888,0.0,0.0,0.0,20.07529258728028,60.0,-764.9876098632812,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.5524856448173523,0.050000000745058,0.0482245162129402,290.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.5524856448173523,0.050000000745058,0.0356184653937816,290.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3365478515625,291.1499938964844,264.85723876953125,263.4614562988281,281.3703308105469,291.15399169921875,286.02703857421875,1.0,0.148948386311531,0.751940131187439,0.751940131187439,1.0,1.0,-0.4879597723484039,0.1851413249969482,0.3028184473514557,0.1025189980864524,0.0,0.0,0.0,23.74289894104004,60.0,-1331.2518310546875,-0.0,26.310949325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9151992882567216e-21,7.50720528060858e-21,-2.5920061943002496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4709777832031,297.1499938964844,293.1499938964844,0.0010745408944785,-97.60474395751952,287.2339172363281,0.5351333618164062,0.050000000745058,0.0459260381758213,290.46795654296875,297.1499938964844,293.1499938964844,0.0008874374907463,-84.88558197021484,286.9235534667969,0.5351333618164062,0.050000000745058,0.0483623296022415,290.2724609375,297.1499938964844,293.1499938964844,0.0009352694032713,-66.0754623413086,286.9779663085937,0.5351333618164062,0.050000000745058,0.0357202515006065,290.2632141113281,297.1499938964844,293.1499938964844,0.0011459096567705,-109.6090850830078,287.32183837890625,0.5351333618164062,0.050000000745058,0.0483623296022415,291.1459045410156,297.1499938964844,293.1499938964844,0.0007584018749184,-344.1128234863281,286.80206298828125,0.5351333618164062,0.050000000745058,0.2294100672006607,285.8663024902344,291.1499938964844,264.8603210449219,263.4635925292969,281.0307006835937,291.14715576171875,286.0125427246094,1.0,0.1565066277980804,0.8009995222091675,0.8009995222091675,1.0,1.0,-0.4893542528152466,0.1889674514532089,0.3003868162631988,0.1061228513717651,0.0,0.0,1.0,27.244749069213867,60.0,928.0948486328124,-6886.30322265625,29.33757400512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60858154296875,308.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,3674.308349609375,18000.0,0.0,0.0,0.0123235518112778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558303952217102,0.5583065748214722,-2.600766720206593e-06,0.0,1.250683817488607e-05,0.0,0.0,19.63007164001465,0.0,0.0,0.0,0.3398805260658264,4.0,0.0,1.0
713220,290.4930419921875,297.1499938964844,293.1499938964844,0.0020878000650554,-175.9956817626953,290.8302001953125,0.5115106105804443,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.0019367705099284,-171.9303741455078,290.5883483886719,0.5115106105804443,0.050000000745058,0.0486135967075824,290.29296875,297.1499938964844,293.1499938964844,0.0020462416578084,-134.16217041015625,290.74224853515625,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2778015136719,297.1499938964844,293.1499938964844,0.0022548763081431,-200.1501922607422,291.0612487792969,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1579895019531,297.1499938964844,293.1499938964844,0.0015622025821357,-657.8493041992188,290.0756225585937,0.5115106105804443,0.050000000745058,0.230601966381073,287.9618530273437,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.15478515625,288.45672607421875,1.0,0.169334203004837,0.8991182446479797,0.8991182446479797,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293885588646,0.0,0.0,1.0,33.629032135009766,60.0,2437.519775390625,-7121.03125,34.89994812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12554931640625,307.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,12429.697265625,18000.0,0.0,0.0,0.0485817939043045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338649988174438,1.133875012397766,-1.011060521705076e-05,0.0,4.930434442940168e-05,0.0,0.0,156.873046875,0.0,0.0,0.0,0.6222586631774902,4.0,0.0,1.0
713280,290.4930419921875,297.1499938964844,293.1499938964844,0.0020878000650554,-175.9956817626953,290.8302001953125,0.5115106105804443,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.0019367705099284,-171.9303741455078,290.5883483886719,0.5115106105804443,0.050000000745058,0.0486135967075824,290.29296875,297.1499938964844,293.1499938964844,0.0020462416578084,-134.16217041015625,290.74224853515625,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2778015136719,297.1499938964844,293.1499938964844,0.0022548763081431,-200.1501922607422,291.0612487792969,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1579895019531,297.1499938964844,293.1499938964844,0.0015622025821357,-657.8493041992188,290.0756225585937,0.5115106105804443,0.050000000745058,0.230601966381073,287.9618530273437,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.15478515625,288.45672607421875,1.0,0.169334203004837,0.8991182446479797,0.8991182446479797,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293885588646,0.0,0.0,1.0,33.629032135009766,60.0,2437.519775390625,-7121.03125,34.89994812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12554931640625,307.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,12429.697265625,18000.0,0.0,0.0,0.0485817939043045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338649988174438,1.133875012397766,-1.011060521705076e-05,0.0,4.930434442940168e-05,0.0,0.0,156.873046875,0.0,0.0,0.0,0.6222586631774902,4.0,0.0,1.0
713340,290.54022216796875,297.1499938964844,293.1499938964844,0.0028858641162514,-231.93069458007807,293.36993408203125,0.4969706237316131,0.050000000745058,0.0463684238493442,290.51776123046875,297.1499938964844,293.1499938964844,0.0027809450402855,-235.41506958007807,293.2081604003906,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3343811035156,297.1499938964844,293.1499938964844,0.0029369497206062,-183.5571136474609,293.4222106933594,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3146057128906,297.1499938964844,293.1499938964844,0.0031494568102061,-266.298095703125,293.7251281738281,0.4969706237316131,0.050000000745058,0.0488281846046447,291.1911926269531,297.1499938964844,293.1499938964844,0.0021703026723116,-872.0926513671875,292.3819885253906,0.4969706237316131,0.050000000745058,0.2316198796033859,289.44158935546875,291.1499938964844,264.8775939941406,263.4754638671875,280.7880859375,291.1861877441406,289.71368408203125,1.0,0.1794992685317993,0.997236967086792,0.997236967086792,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08073425292969,60.0,1890.412109375,-6843.2060546875,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4688415527344,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,16319.4375,19080.0,0.0,0.0,0.0848272517323494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2993189096450806,1.2993322610855105,-1.3276027857500594e-05,0.0,8.60888758325018e-05,0.0,0.0,236.04660034179688,0.0,0.0,0.0,0.7195776104927063,4.0,0.0,1.0
713400,290.54022216796875,297.1499938964844,293.1499938964844,0.0028858641162514,-231.93069458007807,293.36993408203125,0.4969706237316131,0.050000000745058,0.0463684238493442,290.51776123046875,297.1499938964844,293.1499938964844,0.0027809450402855,-235.41506958007807,293.2081604003906,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3343811035156,297.1499938964844,293.1499938964844,0.0029369497206062,-183.5571136474609,293.4222106933594,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3146057128906,297.1499938964844,293.1499938964844,0.0031494568102061,-266.298095703125,293.7251281738281,0.4969706237316131,0.050000000745058,0.0488281846046447,291.1911926269531,297.1499938964844,293.1499938964844,0.0021703026723116,-872.0926513671875,292.3819885253906,0.4969706237316131,0.050000000745058,0.2316198796033859,289.44158935546875,291.1499938964844,264.8775939941406,263.4754638671875,280.7880859375,291.1861877441406,289.71368408203125,1.0,0.1794992685317993,0.997236967086792,0.997236967086792,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08073425292969,60.0,1890.412109375,-6843.2060546875,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4688415527344,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,16319.4375,19080.0,0.0,0.0,0.0848272517323494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2993189096450806,1.2993322610855105,-1.3276027857500594e-05,0.0,8.60888758325018e-05,0.0,0.0,236.04660034179688,0.0,0.0,0.0,0.7195776104927063,4.0,0.0,1.0
713460,290.59283447265625,297.1499938964844,293.1499938964844,0.00359643320553,-278.529052734375,295.20074462890625,0.487120509147644,0.050000000745058,0.046537160873413,290.5545349121094,297.1499938964844,293.1499938964844,0.0035385389346629,-288.7091064453125,295.1119689941406,0.487120509147644,0.050000000745058,0.0490058735013008,290.38214111328125,297.1499938964844,293.1499938964844,0.0037321741692721,-224.55372619628903,295.36572265625,0.487120509147644,0.050000000745058,0.0361955724656581,290.3585205078125,297.1499938964844,293.1499938964844,0.0039558662101626,-321.52374267578125,295.6616516113281,0.487120509147644,0.050000000745058,0.0490058735013008,291.2310485839844,297.1499938964844,293.1499938964844,0.0027024382725358,-1049.6385498046875,294.0136413574219,0.487120509147644,0.050000000745058,0.2324627637863159,290.4122009277344,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,291.2254943847656,290.6216125488281,1.0,0.1874650567770004,0.9975903034210204,0.9975903034210204,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.5943603515625,48.0,1386.372314453125,-6665.34033203125,43.69600296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56182861328125,305.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18421.115234375,19080.0,0.0,0.0,0.1186694055795669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804514408111572,1.3804664611816406,-1.4985764209995978e-05,0.0,0.0001204343643621,0.0,0.0,283.0833740234375,0.0,0.0,0.0,0.7466554045677185,4.0,0.0,1.0
713520,290.59283447265625,297.1499938964844,293.1499938964844,0.00359643320553,-278.529052734375,295.20074462890625,0.487120509147644,0.050000000745058,0.046537160873413,290.5545349121094,297.1499938964844,293.1499938964844,0.0035385389346629,-288.7091064453125,295.1119689941406,0.487120509147644,0.050000000745058,0.0490058735013008,290.38214111328125,297.1499938964844,293.1499938964844,0.0037321741692721,-224.55372619628903,295.36572265625,0.487120509147644,0.050000000745058,0.0361955724656581,290.3585205078125,297.1499938964844,293.1499938964844,0.0039558662101626,-321.52374267578125,295.6616516113281,0.487120509147644,0.050000000745058,0.0490058735013008,291.2310485839844,297.1499938964844,293.1499938964844,0.0027024382725358,-1049.6385498046875,294.0136413574219,0.487120509147644,0.050000000745058,0.2324627637863159,290.4122009277344,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,291.2254943847656,290.6216125488281,1.0,0.1874650567770004,0.9975903034210204,0.9975903034210204,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.5943603515625,48.0,1386.372314453125,-6665.34033203125,43.69600296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56182861328125,305.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18421.115234375,19080.0,0.0,0.0,0.1186694055795669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804514408111572,1.3804664611816406,-1.4985764209995978e-05,0.0,0.0001204343643621,0.0,0.0,283.0833740234375,0.0,0.0,0.0,0.7466554045677185,4.0,0.0,1.0
713580,290.64508056640625,297.1499938964844,293.1499938964844,0.0042250459082424,-316.2232360839844,296.6611328125,0.4848135709762573,0.050000000745058,0.0465793572366237,290.59112548828125,297.1499938964844,293.1499938964844,0.0042157978750765,-332.311767578125,296.63922119140625,0.4848135709762573,0.050000000745058,0.0490503050386905,290.4315185546875,297.1499938964844,293.1499938964844,0.0044409660622477,-257.6888122558594,296.9162902832031,0.4848135709762573,0.050000000745058,0.0362283885478973,290.4031066894531,297.1499938964844,293.1499938964844,0.0046854121610522,-366.5433044433594,297.213134765625,0.4848135709762573,0.050000000745058,0.0490503050386905,291.27215576171875,297.1499938964844,293.1499938964844,0.0031574126332998,-1191.5731201171875,295.3063049316406,0.4848135709762573,0.050000000745058,0.2326735258102417,291.1788024902344,291.1499938964844,264.9019470214844,263.4921875,280.8332214355469,291.2666015625,291.3473815917969,1.0,0.1889127492904663,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163435459137,0.1964435130357742,0.2998728454113006,0.1121831536293029,0.0,0.0,0.9821102023124696,44.72195053100586,36.0,1036.1942138671875,-6602.7314453125,44.70005035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.293212890625,305.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18953.67578125,19080.0,0.0,0.0,0.1484351009130478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970335721969604,1.3970489501953125,-1.5367701053037308e-05,0.0,0.0001506427506683,0.0,0.0,293.6578674316406,0.0,0.0,0.0,0.7545582056045532,4.0,0.0,1.0
713640,290.64508056640625,297.1499938964844,293.1499938964844,0.0042250459082424,-316.2232360839844,296.6611328125,0.4848135709762573,0.050000000745058,0.0465793572366237,290.59112548828125,297.1499938964844,293.1499938964844,0.0042157978750765,-332.311767578125,296.63922119140625,0.4848135709762573,0.050000000745058,0.0490503050386905,290.4315185546875,297.1499938964844,293.1499938964844,0.0044409660622477,-257.6888122558594,296.9162902832031,0.4848135709762573,0.050000000745058,0.0362283885478973,290.4031066894531,297.1499938964844,293.1499938964844,0.0046854121610522,-366.5433044433594,297.213134765625,0.4848135709762573,0.050000000745058,0.0490503050386905,291.27215576171875,297.1499938964844,293.1499938964844,0.0031574126332998,-1191.5731201171875,295.3063049316406,0.4848135709762573,0.050000000745058,0.2326735258102417,291.1788024902344,291.1499938964844,264.9019470214844,263.4921875,280.8332214355469,291.2666015625,291.3473815917969,1.0,0.1889127492904663,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163435459137,0.1964435130357742,0.2998728454113006,0.1121831536293029,0.0,0.0,0.9821102023124696,44.72195053100586,36.0,1036.1942138671875,-6602.7314453125,44.70005035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.293212890625,305.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18953.67578125,19080.0,0.0,0.0,0.1484351009130478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970335721969604,1.3970489501953125,-1.5367701053037308e-05,0.0,0.0001506427506683,0.0,0.0,293.6578674316406,0.0,0.0,0.0,0.7545582056045532,4.0,0.0,1.0
713700,290.670166015625,297.1499938964844,293.1499938964844,0.004515856038779,-332.4617004394531,297.2917785644531,0.4860309660434723,0.050000000745058,0.0465570092201232,290.6087646484375,297.1499938964844,293.1499938964844,0.0045316256582736,-351.2272644042969,297.3010559082031,0.4860309660434723,0.050000000745058,0.0490267723798751,290.4560852050781,297.1499938964844,293.1499938964844,0.0047707138583064,-271.9179992675781,297.5848999023437,0.4860309660434723,0.050000000745058,0.0362110063433647,290.4246520996094,297.1499938964844,293.1499938964844,0.0050293477252125,-386.0457763671875,297.88543701171875,0.4860309660434723,0.050000000745058,0.0490267723798751,291.29229736328125,297.1499938964844,293.1499938964844,0.0033614595886319,-1252.1181640625,295.86163330078125,0.4860309660434723,0.050000000745058,0.2325619012117386,291.507080078125,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.286865234375,291.6609802246094,1.0,0.1877218186855316,0.998120367527008,0.998120367527008,1.0,1.0,-0.4960782825946808,0.1963745951652526,0.2997036874294281,0.1120720580220222,0.0,0.0,0.9252960085868835,44.12318420410156,36.0,912.8140258789062,-6603.587890625,44.166751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3567810058594,305.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19546.361328125,20160.0,0.0,0.0,0.1614688336849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3747693300247192,1.3747845888137815,-1.5151350453379564e-05,0.0,0.0001638703397475,0.0,0.0,283.19976806640625,0.0,0.0,0.0,0.7582855224609375,4.0,0.0,1.0
