time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.69415283203125,297.1499938964844,293.1499938964844,0.0047950614243745,-347.31817626953125,297.8714599609375,0.4885526001453399,0.050000000745058,0.046511348336935,290.6257629394531,297.1499938964844,293.1499938964844,0.0048361686058342,-368.5773620605469,297.9101257324219,0.4885526001453399,0.050000000745058,0.0489786900579929,290.4798889160156,297.1499938964844,293.1499938964844,0.0050891116261482,-284.9292907714844,298.1990966796875,0.4885526001453399,0.050000000745058,0.0361754931509494,290.4454345703125,297.1499938964844,293.1499938964844,0.0053635570220649,-403.9267883300781,298.5042419433594,0.4885526001453399,0.050000000745058,0.0489786900579929,291.3119201660156,297.1499938964844,293.1499938964844,0.0035529888700693,-1307.1094970703125,296.3702087402344,0.4885526001453399,0.050000000745058,0.2323338240385055,291.8075256347656,291.1499938964844,264.9164733886719,263.5021667480469,280.8603210449219,291.3066101074219,291.9494323730469,1.0,0.1854443699121475,0.9983444213867188,0.9983444213867188,1.0,1.0,-0.4955918490886688,0.1962084472179412,0.2993833720684051,0.1118952333927154,0.0,0.0,0.8512759804725647,42.900634765625,25.0,816.8084106445312,-6622.32763671875,43.07937240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5301513671875,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21197.744140625,20160.0,0.0,0.0,0.1731652319431305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3370707035064695,1.3370857238769531,-1.4944354916224256e-05,0.0,0.0001757407007971,0.0,0.0,267.9593811035156,0.0,0.0,0.0,0.7272011637687683,4.0,0.0,1.0
713820,290.73858642578125,297.1499938964844,293.1499938964844,0.0053295008838176,-373.9256896972656,298.9056396484375,0.4968237280845642,0.050000000745058,0.0463707670569419,290.65777587890625,297.1499938964844,293.1499938964844,0.0054226745851337,-399.7033081054688,298.99810791015625,0.4968237280845642,0.050000000745058,0.0488306507468223,290.52447509765625,297.1499938964844,293.1499938964844,0.0057045645080506,-308.2180480957031,299.29510498046875,0.4968237280845642,0.050000000745058,0.0360661521553993,290.4842834472656,297.1499938964844,293.1499938964844,0.0060152751393616,-436.0349731445313,299.61065673828125,0.4968237280845642,0.050000000745058,0.0488306507468223,291.3490600585937,297.1499938964844,293.1499938964844,0.0039068227633833,-1404.516845703125,297.2716064453125,0.4968237280845642,0.050000000745058,0.2316315919160843,292.33514404296875,291.1499938964844,264.9323425292969,263.5130615234375,280.88623046875,291.3441467285156,292.4503173828125,1.0,0.1784834414720535,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939247608185,0.1956711262464523,0.2984228134155273,0.111399307847023,0.0,0.0,0.6569117307662964,39.137332916259766,25.0,640.453125,-6558.69384765625,39.745059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1601867675781,305.6259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24184.86328125,20160.0,0.0,0.0,0.1922018676996231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0147209167480469,1.0147322416305542,-1.1315569281578064e-05,0.0,0.0001950604491867,0.0,0.0,142.0348358154297,0.0,0.0,0.0,0.5816722512245178,4.0,0.0,1.0
713880,290.73858642578125,297.1499938964844,293.1499938964844,0.0053295008838176,-373.9256896972656,298.9056396484375,0.4968237280845642,0.050000000745058,0.0463707670569419,290.65777587890625,297.1499938964844,293.1499938964844,0.0054226745851337,-399.7033081054688,298.99810791015625,0.4968237280845642,0.050000000745058,0.0488306507468223,290.52447509765625,297.1499938964844,293.1499938964844,0.0057045645080506,-308.2180480957031,299.29510498046875,0.4968237280845642,0.050000000745058,0.0360661521553993,290.4842834472656,297.1499938964844,293.1499938964844,0.0060152751393616,-436.0349731445313,299.61065673828125,0.4968237280845642,0.050000000745058,0.0488306507468223,291.3490600585937,297.1499938964844,293.1499938964844,0.0039068227633833,-1404.516845703125,297.2716064453125,0.4968237280845642,0.050000000745058,0.2316315919160843,292.33514404296875,291.1499938964844,264.9323425292969,263.5130615234375,280.88623046875,291.3441467285156,292.4503173828125,1.0,0.1784834414720535,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939247608185,0.1956711262464523,0.2984228134155273,0.111399307847023,0.0,0.0,0.6569117307662964,39.137332916259766,25.0,640.453125,-6558.69384765625,39.745059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1601867675781,305.6259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24184.86328125,20160.0,0.0,0.0,0.1922018676996231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0147209167480469,1.0147322416305542,-1.1315569281578064e-05,0.0,0.0001950604491867,0.0,0.0,142.0348358154297,0.0,0.0,0.0,0.5816722512245178,4.0,0.0,1.0
713940,290.7782287597656,297.1499938964844,293.1499938964844,0.0058849393390119,-401.115966796875,299.7833557128906,0.504328191280365,0.050000000745058,0.0462585240602493,290.6869812011719,297.1499938964844,293.1499938964844,0.006034511141479,-431.1764526367188,299.9247436523437,0.504328191280365,0.050000000745058,0.0487124547362327,290.5648193359375,297.1499938964844,293.1499938964844,0.0063514620997011,-331.81689453125,300.2300720214844,0.504328191280365,0.050000000745058,0.0359788537025451,290.51934814453125,297.1499938964844,293.1499938964844,0.0067095938138663,-468.8121643066406,300.5594482421875,0.504328191280365,0.050000000745058,0.0487124547362327,291.3829345703125,297.1499938964844,293.1499938964844,0.0042569488286972,-1502.9969482421875,298.0146179199219,0.504328191280365,0.050000000745058,0.2310709059238433,292.7100830078125,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.37847900390625,292.7648010253906,1.0,0.1731002777814865,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.110961765050888,0.0,0.0,0.4214015305042267,36.13197708129883,25.0,320.8165283203125,-6027.91064453125,37.09635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.139404296875,305.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24348.91015625,19080.0,0.0,0.0,0.2045293450355529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936541616916656,0.4936610460281372,-6.892636520205997e-06,0.0,0.0002075712836813,0.0,0.0,35.2125358581543,0.0,0.0,0.0,0.374022364616394,4.0,0.0,1.0
714000,290.7782287597656,297.1499938964844,293.1499938964844,0.0058849393390119,-401.115966796875,299.7833557128906,0.504328191280365,0.050000000745058,0.0462585240602493,290.6869812011719,297.1499938964844,293.1499938964844,0.006034511141479,-431.1764526367188,299.9247436523437,0.504328191280365,0.050000000745058,0.0487124547362327,290.5648193359375,297.1499938964844,293.1499938964844,0.0063514620997011,-331.81689453125,300.2300720214844,0.504328191280365,0.050000000745058,0.0359788537025451,290.51934814453125,297.1499938964844,293.1499938964844,0.0067095938138663,-468.8121643066406,300.5594482421875,0.504328191280365,0.050000000745058,0.0487124547362327,291.3829345703125,297.1499938964844,293.1499938964844,0.0042569488286972,-1502.9969482421875,298.0146179199219,0.504328191280365,0.050000000745058,0.2310709059238433,292.7100830078125,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.37847900390625,292.7648010253906,1.0,0.1731002777814865,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.110961765050888,0.0,0.0,0.4214015305042267,36.13197708129883,25.0,320.8165283203125,-6027.91064453125,37.09635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.139404296875,305.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24348.91015625,19080.0,0.0,0.0,0.2045293450355529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936541616916656,0.4936610460281372,-6.892636520205997e-06,0.0,0.0002075712836813,0.0,0.0,35.2125358581543,0.0,0.0,0.0,0.374022364616394,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065991911105811,-440.4651184082031,300.4769592285156,0.5107659697532654,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068184346891939,-475.54498291015625,300.66778564453125,0.5107659697532654,0.050000000745058,0.048623252660036,290.600830078125,297.1499938964844,293.1499938964844,0.00719077559188,-365.3601989746094,300.9893798828125,0.5107659697532654,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076256496831774,-515.8102416992188,301.3436584472656,0.5107659697532654,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046839322894811,-1645.70068359375,298.5250244140625,0.5107659697532654,0.050000000745058,0.2306477725505828,292.7126159667969,291.1499938964844,264.9676818847656,263.5373229980469,280.9317932128906,291.4089050292969,292.6346130371094,1.0,0.1688000112771988,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.207008346915245,33.86317443847656,25.0,-341.52349853515625,-4811.90380859375,35.10509490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4931640625,303.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,20674.0234375,19080.0,0.0,0.0,0.2084530293941497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936571896076202,0.1936621665954589,-4.96656002724194e-06,0.0,0.000211553327972,0.0,0.0,8.982121467590332,0.0,0.0,0.0,0.2999760210514068,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065991911105811,-440.4651184082031,300.4769592285156,0.5107659697532654,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068184346891939,-475.54498291015625,300.66778564453125,0.5107659697532654,0.050000000745058,0.048623252660036,290.600830078125,297.1499938964844,293.1499938964844,0.00719077559188,-365.3601989746094,300.9893798828125,0.5107659697532654,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076256496831774,-515.8102416992188,301.3436584472656,0.5107659697532654,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046839322894811,-1645.70068359375,298.5250244140625,0.5107659697532654,0.050000000745058,0.2306477725505828,292.7126159667969,291.1499938964844,264.9676818847656,263.5373229980469,280.9317932128906,291.4089050292969,292.6346130371094,1.0,0.1688000112771988,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.207008346915245,33.86317443847656,25.0,-341.52349853515625,-4811.90380859375,35.10509490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4931640625,303.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,20674.0234375,19080.0,0.0,0.0,0.2084530293941497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936571896076202,0.1936621665954589,-4.96656002724194e-06,0.0,0.000211553327972,0.0,0.0,8.982121467590332,0.0,0.0,0.0,0.2999760210514068,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.0076316222548484,-500.7056579589844,301.0239562988281,0.5163725018501282,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079527664929628,-542.3878173828125,301.2717590332031,0.5163725018501282,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084234783425927,-416.1022644042969,301.6236267089844,0.5163725018501282,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.008996688760817,-587.1370849609375,302.0206298828125,0.5163725018501282,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052657793276011,-1866.796875,298.7957458496094,0.5163725018501282,0.050000000745058,0.2303175628185272,292.2008361816406,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0331115722656,1.0,0.1653581261634826,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906587123871,0.1947791874408722,0.2965114414691925,0.1102503165602684,0.0,0.0,0.0965936779975891,32.091941833496094,25.0,-876.1807250976562,-4057.91064453125,33.555503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1727905273437,302.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,19476.9609375,19080.0,0.0,0.0,0.2030128985643386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089183837175369,0.108922928571701,-4.548413926386274e-06,0.0,0.0002060322876786,0.0,0.0,4.540375232696533,0.0,0.0,0.0,0.2802613973617553,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.0076316222548484,-500.7056579589844,301.0239562988281,0.5163725018501282,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079527664929628,-542.3878173828125,301.2717590332031,0.5163725018501282,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084234783425927,-416.1022644042969,301.6236267089844,0.5163725018501282,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.008996688760817,-587.1370849609375,302.0206298828125,0.5163725018501282,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052657793276011,-1866.796875,298.7957458496094,0.5163725018501282,0.050000000745058,0.2303175628185272,292.2008361816406,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0331115722656,1.0,0.1653581261634826,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906587123871,0.1947791874408722,0.2965114414691925,0.1102503165602684,0.0,0.0,0.0965936779975891,32.091941833496094,25.0,-876.1807250976562,-4057.91064453125,33.555503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1727905273437,302.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,19476.9609375,19080.0,0.0,0.0,0.2030128985643386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089183837175369,0.108922928571701,-4.548413926386274e-06,0.0,0.0002060322876786,0.0,0.0,4.540375232696533,0.0,0.0,0.0,0.2802613973617553,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082478132098913,-534.3355102539062,301.2978820800781,0.5188809633255005,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086363945156335,-579.6064453125,301.576416015625,0.5188809633255005,0.050000000745058,0.0485246367752552,290.64654541015625,297.1499938964844,293.1499938964844,0.0091745080426335,-444.3334655761719,301.9457092285156,0.5188809633255005,0.050000000745058,0.035840131342411,290.5893859863281,297.1499938964844,293.1499938964844,0.0098456209525465,-626.8328857421875,302.3678894042969,0.5188809633255005,0.050000000745058,0.0485246367752552,291.44854736328125,297.1499938964844,293.1499938964844,0.0055940244346857,-1991.1729736328125,298.91217041015625,0.5188809633255005,0.050000000745058,0.2301799952983856,291.86932373046875,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.7104187011719,1.0,0.1639002710580825,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047114372253,0.2962924540042877,0.1100929901003837,0.0,0.0,0.0818609818816185,31.353710174560547,25.0,-916.6454467773438,-4011.949951171875,32.91093826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0941467285156,302.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19259.279296875,18000.0,0.0,0.0,0.1968377530574798,0.0,0.0,0.0,0.0,1.0,0.0005144721944816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974694788455963,0.098077654838562,-0.000608175760135,0.0,0.0001997653016587,0.0,0.0,4.022305965423584,0.0,0.0,0.0,0.2625093162059784,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.008903807029128,-567.0979614257812,301.5941162109375,0.521202802658081,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.0093720629811286,-615.9063110351562,301.9035339355469,0.521202802658081,0.050000000745058,0.0484988614916801,290.66015625,297.1499938964844,293.1499938964844,0.0099890092387795,-471.8298645019531,302.289306640625,0.521202802658081,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107785956934094,-665.5155639648438,302.73663330078125,0.521202802658081,0.050000000745058,0.0484988614916801,291.4586486816406,297.1499938964844,293.1499938964844,0.0059268530458211,-2112.44970703125,299.0531616210937,0.521202802658081,0.050000000745058,0.2300577163696289,291.5694580078125,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.4333190917969,1.0,0.1625922471284866,1.0,1.0,0.9993425607681274,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424511194229,0.0,0.0,0.0841320157051086,30.69743156433105,25.0,-858.0255737304688,-4051.50634765625,32.338565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294189453125,302.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18188.32421875,18000.0,0.0,0.0,0.1886633783578872,0.0,0.0,0.0,0.0,1.0,0.0012261650990694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924896448850631,0.0954317897558212,-0.0029421437066048,0.0,0.0001914693420985,0.0,0.0,3.696520090103149,0.0,0.0,0.0,0.2697696685791015,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103142447769641,-626.884521484375,302.251220703125,0.5253209471702576,0.050000000745058,0.046014480292797,290.77490234375,297.1499938964844,293.1499938964844,0.0109849050641059,-682.358642578125,302.6210327148437,0.5253209471702576,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117954835295677,-522.0226440429688,303.0342712402344,0.5253209471702576,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.012894932180643,-736.2236938476562,303.5296630859375,0.5253209471702576,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065877055749297,-2333.64892578125,299.4228210449219,0.5253209471702576,0.050000000745058,0.2298518568277359,291.1282958984375,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0529479980469,1.0,0.1603626012802124,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1191230043768882,29.592012405395508,25.0,-549.9075317382812,-4407.98193359375,31.37584114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530212402344,304.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.1683351993560791,0.0,0.0,0.0,0.0,1.0,0.0007537996862083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018092706799507,0.1029672473669052,-0.001157974358648,0.0,0.0001708388299448,0.0,0.0,3.964453220367432,0.0,0.0,0.0,0.2698590457439422,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103142447769641,-626.884521484375,302.251220703125,0.5253209471702576,0.050000000745058,0.046014480292797,290.77490234375,297.1499938964844,293.1499938964844,0.0109849050641059,-682.358642578125,302.6210327148437,0.5253209471702576,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117954835295677,-522.0226440429688,303.0342712402344,0.5253209471702576,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.012894932180643,-736.2236938476562,303.5296630859375,0.5253209471702576,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065877055749297,-2333.64892578125,299.4228210449219,0.5253209471702576,0.050000000745058,0.2298518568277359,291.1282958984375,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0529479980469,1.0,0.1603626012802124,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1191230043768882,29.592012405395508,25.0,-549.9075317382812,-4407.98193359375,31.37584114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530212402344,304.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.1683351993560791,0.0,0.0,0.0,0.0,1.0,0.0007537996862083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018092706799507,0.1029672473669052,-0.001157974358648,0.0,0.0001708388299448,0.0,0.0,3.964453220367432,0.0,0.0,0.0,0.2698590457439422,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118111111223697,-675.5208129882812,302.9672241210937,0.5299844145774841,0.050000000745058,0.0459708683192729,290.7937927246094,297.1499938964844,293.1499938964844,0.0127468537539243,-736.74609375,303.3929748535156,0.5299844145774841,0.050000000745058,0.0484095364809036,290.71258544921875,297.1499938964844,293.1499938964844,0.0137932151556015,-562.8201904296875,303.82342529296875,0.5299844145774841,0.050000000745058,0.0357551202178001,290.6441345214844,297.1499938964844,293.1499938964844,0.0172576401382684,-856.3773193359375,304.1134948730469,0.5533157587051392,0.0675364360213279,0.0537365712225437,291.4966735839844,297.1499938964844,293.1499938964844,0.0072144516743719,-2512.835693359375,299.89825439453125,0.5299844145774841,0.050000000745058,0.2296340018510818,290.9365539550781,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.921142578125,1.0,0.1586283296346664,1.0,1.0,0.9984040856361388,1.0,-0.496217668056488,0.1970924139022827,0.2991252541542053,0.1108152866363525,0.0,0.0,0.1630462855100631,28.475954055786133,28.0,-180.8797302246093,-4889.67041015625,30.977733612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97271728515625,306.216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.93359375,18000.0,0.0,0.0,0.1470905542373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207334026694297,0.1207376196980476,-4.217878085910343e-06,0.0,0.0001492782175773,0.0,0.0,4.682150840759277,0.0,0.0,0.0,0.272371768951416,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118111111223697,-675.5208129882812,302.9672241210937,0.5299844145774841,0.050000000745058,0.0459708683192729,290.7937927246094,297.1499938964844,293.1499938964844,0.0127468537539243,-736.74609375,303.3929748535156,0.5299844145774841,0.050000000745058,0.0484095364809036,290.71258544921875,297.1499938964844,293.1499938964844,0.0137932151556015,-562.8201904296875,303.82342529296875,0.5299844145774841,0.050000000745058,0.0357551202178001,290.6441345214844,297.1499938964844,293.1499938964844,0.0172576401382684,-856.3773193359375,304.1134948730469,0.5533157587051392,0.0675364360213279,0.0537365712225437,291.4966735839844,297.1499938964844,293.1499938964844,0.0072144516743719,-2512.835693359375,299.89825439453125,0.5299844145774841,0.050000000745058,0.2296340018510818,290.9365539550781,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.921142578125,1.0,0.1586283296346664,1.0,1.0,0.9984040856361388,1.0,-0.496217668056488,0.1970924139022827,0.2991252541542053,0.1108152866363525,0.0,0.0,0.1630462855100631,28.475954055786133,28.0,-180.8797302246093,-4889.67041015625,30.977733612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97271728515625,306.216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.93359375,18000.0,0.0,0.0,0.1470905542373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207334026694297,0.1207376196980476,-4.217878085910343e-06,0.0,0.0001492782175773,0.0,0.0,4.682150840759277,0.0,0.0,0.0,0.272371768951416,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0134192034602165,-715.6055908203125,303.6958923339844,0.5449528694152832,0.050000000745058,0.0458483807742595,290.8195495605469,297.1499938964844,293.1499938964844,0.0160234831273555,-807.5111694335938,304.1242370605469,0.545118510723114,0.0521985217928886,0.0483159199357032,290.7616577148437,297.1499938964844,293.1499938964844,0.0263480823487043,-780.7869262695312,304.1061706542969,0.6165816783905029,0.0807360708713531,0.048944778740406,290.7156982421875,297.1499938964844,293.1499938964844,0.0568029060959816,-1598.4066162109375,304.0598449707031,0.709743320941925,0.1166616827249527,0.100519023835659,291.5187683105469,297.1499938964844,293.1499938964844,0.0077984672971069,-2656.44677734375,300.4156188964844,0.5449528694152832,0.050000000745058,0.2290221452713012,290.9047241210937,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.8927917480469,1.0,0.1596507281064987,1.0,1.0,0.9979619383811952,1.0,-0.5671861171722412,0.226346343755722,0.3408397436141968,0.1273104846477508,0.0,0.0,0.1981047689914703,25.831966400146484,31.0,-67.87859344482422,-5539.26318359375,35.28667449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5494384765625,307.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.392578125,18000.0,0.0,0.0,0.1286570280790329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390296518802642,0.1390338987112045,-4.245904165145475e-06,0.0,0.0001305705372942,0.0,0.0,5.449704647064209,0.0,0.0,0.0,0.2752630114555359,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0134192034602165,-715.6055908203125,303.6958923339844,0.5449528694152832,0.050000000745058,0.0458483807742595,290.8195495605469,297.1499938964844,293.1499938964844,0.0160234831273555,-807.5111694335938,304.1242370605469,0.545118510723114,0.0521985217928886,0.0483159199357032,290.7616577148437,297.1499938964844,293.1499938964844,0.0263480823487043,-780.7869262695312,304.1061706542969,0.6165816783905029,0.0807360708713531,0.048944778740406,290.7156982421875,297.1499938964844,293.1499938964844,0.0568029060959816,-1598.4066162109375,304.0598449707031,0.709743320941925,0.1166616827249527,0.100519023835659,291.5187683105469,297.1499938964844,293.1499938964844,0.0077984672971069,-2656.44677734375,300.4156188964844,0.5449528694152832,0.050000000745058,0.2290221452713012,290.9047241210937,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.8927917480469,1.0,0.1596507281064987,1.0,1.0,0.9979619383811952,1.0,-0.5671861171722412,0.226346343755722,0.3408397436141968,0.1273104846477508,0.0,0.0,0.1981047689914703,25.831966400146484,31.0,-67.87859344482422,-5539.26318359375,35.28667449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5494384765625,307.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.392578125,18000.0,0.0,0.0,0.1286570280790329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390296518802642,0.1390338987112045,-4.245904165145475e-06,0.0,0.0001305705372942,0.0,0.0,5.449704647064209,0.0,0.0,0.0,0.2752630114555359,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190696120262146,-858.5272827148438,304.1251525878906,0.6099287867546082,0.0692638978362083,0.0531469248235225,290.8889465332031,297.1499938964844,293.1499938964844,0.0422380939126014,-1342.62451171875,304.0870361328125,0.6973158717155457,0.0973575338721275,0.0833441168069839,290.8994140625,297.1499938964844,293.1499938964844,0.0586231276392936,-1205.6573486328125,304.06817626953125,0.7433211803436279,0.1134802773594856,0.0749300569295883,290.82745361328125,297.1499938964844,293.1499938964844,0.0897004976868629,-2231.478759765625,304.0357360839844,0.8250777721405029,0.1557200700044632,0.1390169560909271,291.5525207519531,297.1499938964844,293.1499938964844,0.0084097068756818,-2806.210205078125,300.8681945800781,0.5756504535675049,0.050000000745058,0.228050410747528,290.77154541015625,291.1499938964844,265.093017578125,263.6231994628906,280.8730773925781,291.5484619140625,290.73211669921875,1.0,0.1640808433294296,1.0,1.0,0.9975197911262512,1.0,-0.6941863298416138,0.2805352210998535,0.4136511087417602,0.1552409678697586,0.0,0.0,0.2554872334003448,21.813879013061523,34.0,-196.1819610595703,-6529.876953125,44.75282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46746826171875,307.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.802734375,18000.0,0.0,0.0,0.1158184707164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674940139055252,0.167498305439949,-4.281791916582733e-06,0.0,0.0001175410216092,0.0,0.0,6.671692371368408,0.0,0.0,0.0,0.2798894047737121,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190696120262146,-858.5272827148438,304.1251525878906,0.6099287867546082,0.0692638978362083,0.0531469248235225,290.8889465332031,297.1499938964844,293.1499938964844,0.0422380939126014,-1342.62451171875,304.0870361328125,0.6973158717155457,0.0973575338721275,0.0833441168069839,290.8994140625,297.1499938964844,293.1499938964844,0.0586231276392936,-1205.6573486328125,304.06817626953125,0.7433211803436279,0.1134802773594856,0.0749300569295883,290.82745361328125,297.1499938964844,293.1499938964844,0.0897004976868629,-2231.478759765625,304.0357360839844,0.8250777721405029,0.1557200700044632,0.1390169560909271,291.5525207519531,297.1499938964844,293.1499938964844,0.0084097068756818,-2806.210205078125,300.8681945800781,0.5756504535675049,0.050000000745058,0.228050410747528,290.77154541015625,291.1499938964844,265.093017578125,263.6231994628906,280.8730773925781,291.5484619140625,290.73211669921875,1.0,0.1640808433294296,1.0,1.0,0.9975197911262512,1.0,-0.6941863298416138,0.2805352210998535,0.4136511087417602,0.1552409678697586,0.0,0.0,0.2554872334003448,21.813879013061523,34.0,-196.1819610595703,-6529.876953125,44.75282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46746826171875,307.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.802734375,18000.0,0.0,0.0,0.1158184707164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674940139055252,0.167498305439949,-4.281791916582733e-06,0.0,0.0001175410216092,0.0,0.0,6.671692371368408,0.0,0.0,0.0,0.2798894047737121,4.0,0.0,1.0
714900,291.0038146972656,297.1499938964844,293.1499938964844,0.0357773825526237,-1169.9923095703125,304.0992126464844,0.6969291567802429,0.0891465544700622,0.0718744620680809,290.9523010253906,297.1499938964844,293.1499938964844,0.0584522038698196,-1630.8822021484375,304.0691833496094,0.7639127969741821,0.1135745421051979,0.1004112884402275,290.98834228515625,297.1499938964844,293.1499938964844,0.0695699751377105,-1357.3094482421875,304.063232421875,0.7956082820892334,0.1245277300477027,0.0835941731929779,290.88702392578125,297.1499938964844,293.1499938964844,0.1046859249472618,-2529.092529296875,304.029296875,0.8836092352867126,0.1734391152858734,0.1561601459980011,291.575927734375,297.1499938964844,293.1499938964844,0.008730755187571,-2885.657958984375,301.0616760253906,0.5968084931373596,0.050000000745058,0.2275188118219375,290.64776611328125,291.1499938964844,265.1041564941406,263.6308288574219,280.7948608398437,291.5713806152344,290.6068420410156,1.0,0.1676632165908813,1.0,1.0,0.9972987174987792,1.0,-0.7674804329872131,0.3129437267780304,0.4545367062091827,0.1702246516942978,0.0,0.0,0.3012458682060241,19.68206024169922,34.0,-251.90457153320312,-7229.40283203125,51.3585319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1585388183594,307.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17786.443359375,18000.0,0.0,0.0,0.112551100552082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947856694459915,0.1947899907827377,-4.315835667512147e-06,0.0,0.0001142250621342,0.0,0.0,7.888602256774902,0.0,0.0,0.0,0.2845538556575775,4.0,0.0,1.0
714960,291.06134033203125,297.1499938964844,293.1499938964844,0.0518231429159641,-1436.5108642578125,304.0794372558594,0.7649236917495728,0.105049192905426,0.0877135023474693,291.02642822265625,297.1499938964844,293.1499938964844,0.0711428970098495,-1869.3079833984373,304.0609130859375,0.8215791583061218,0.1268652975559234,0.1142809763550758,291.0663757324219,297.1499938964844,293.1499938964844,0.0792303830385208,-1495.9818115234375,304.0614624023437,0.8424015641212463,0.1365737617015838,0.0914516374468803,290.94732666015625,297.1499938964844,293.1499938964844,0.1193598359823226,-2812.48486328125,304.02459716796875,0.9461962580680848,0.1902682185173034,0.1724013835191726,291.6037292480469,297.1499938964844,293.1499938964844,0.0090445103123784,-2958.92724609375,301.2450866699219,0.6154577136039734,0.050000000745058,0.2271098494529724,290.5369873046875,291.1499938964844,265.1153259277344,263.63848876953125,280.71990966796875,291.5988464355469,290.5167236328125,1.0,0.1719165444374084,1.0,1.0,0.9977658987045288,1.0,-0.831569254398346,0.3420377969741821,0.4895314276218414,0.1823300123214721,0.0,0.0,0.3534990847110748,18.129270553588867,25.0,-201.661361694336,-8041.3994140625,58.28438949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6534118652344,307.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17660.07421875,18000.0,0.0,0.0,0.1120578497648239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347802221775055,0.2347846031188964,-4.375803655420896e-06,0.0,0.0001137244689743,0.0,0.0,9.782461166381836,0.0,0.0,0.0,0.292018324136734,4.0,0.0,1.0
715020,291.1898498535156,297.1499938964844,293.1499938964844,0.0750491619110107,-1845.45751953125,304.0649108886719,0.8602547645568848,0.1319294571876526,0.1130801290273666,291.1849975585937,297.1499938964844,293.1499938964844,0.0889762863516807,-2216.60400390625,304.061279296875,0.8995475769042969,0.1485046744346618,0.135852575302124,291.196044921875,297.1499938964844,293.1499938964844,0.0991902649402618,-1786.40625,304.0577697753906,0.9293551445007324,0.1630362272262573,0.109517715871334,291.0361022949219,297.1499938964844,293.1499938964844,0.1102351769804954,-2616.67333984375,304.08453369140625,0.9546679854393004,0.2278620153665542,0.1591936647891998,291.6673583984375,297.1499938964844,293.1499938964844,0.0095449527725577,-3049.630126953125,301.62615966796875,0.6357340812683105,0.050000000745058,0.226708099246025,290.5502014160156,291.1499938964844,265.1376953125,263.65380859375,280.6587219238281,291.6622314453125,290.57684326171875,1.0,0.1761287599802017,1.0,1.0,0.9987002611160278,1.0,-0.8948774933815002,0.3713955879211426,0.5234819054603577,0.1934535056352615,0.0,0.0,0.436303436756134,16.621288299560547,28.0,90.517333984375,-9211.1357421875,65.85413360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18231201171875,307.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17461.4296875,18000.0,0.0,0.0,0.1195636615157127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304638862609863,0.3304685056209564,-4.60727733297972e-06,0.0,0.0001213419163832,0.0,0.0,15.11186981201172,0.0,0.0,0.0,0.3138679563999176,4.0,0.0,1.0
715080,291.1898498535156,297.1499938964844,293.1499938964844,0.0750491619110107,-1845.45751953125,304.0649108886719,0.8602547645568848,0.1319294571876526,0.1130801290273666,291.1849975585937,297.1499938964844,293.1499938964844,0.0889762863516807,-2216.60400390625,304.061279296875,0.8995475769042969,0.1485046744346618,0.135852575302124,291.196044921875,297.1499938964844,293.1499938964844,0.0991902649402618,-1786.40625,304.0577697753906,0.9293551445007324,0.1630362272262573,0.109517715871334,291.0361022949219,297.1499938964844,293.1499938964844,0.1102351769804954,-2616.67333984375,304.08453369140625,0.9546679854393004,0.2278620153665542,0.1591936647891998,291.6673583984375,297.1499938964844,293.1499938964844,0.0095449527725577,-3049.630126953125,301.62615966796875,0.6357340812683105,0.050000000745058,0.226708099246025,290.5502014160156,291.1499938964844,265.1376953125,263.65380859375,280.6587219238281,291.6622314453125,290.57684326171875,1.0,0.1761287599802017,1.0,1.0,0.9987002611160278,1.0,-0.8948774933815002,0.3713955879211426,0.5234819054603577,0.1934535056352615,0.0,0.0,0.436303436756134,16.621288299560547,28.0,90.517333984375,-9211.1357421875,65.85413360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18231201171875,307.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17461.4296875,18000.0,0.0,0.0,0.1195636615157127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304638862609863,0.3304685056209564,-4.60727733297972e-06,0.0,0.0001213419163832,0.0,0.0,15.11186981201172,0.0,0.0,0.0,0.3138679563999176,4.0,0.0,1.0
715140,291.3171081542969,297.1499938964844,293.1499938964844,0.0931117236614227,-2180.344482421875,304.0632629394531,0.9317455291748048,0.1557822078466415,0.1350202709436416,291.338623046875,297.1499938964844,293.1499938964844,0.1032177433371543,-2493.702880859375,304.067138671875,0.9607179164886476,0.1671584844589233,0.1543765664100647,291.3134460449219,297.1499938964844,293.1499938964844,0.1157132387161254,-2006.183349609375,304.061767578125,0.9845826029777528,0.1887217164039611,0.1232160776853561,291.0574951171875,297.1499938964844,293.1499938964844,0.0973494127392768,-2371.88037109375,304.1261901855469,0.9419907331466676,0.2770269215106964,0.1462770402431488,291.7322082519531,297.1499938964844,293.1499938964844,0.0099703706800937,-3109.31787109375,302.0008544921875,0.6455687880516052,0.050000000745058,0.2265467345714569,290.6993713378906,291.1499938964844,265.1600036621094,263.6690673828125,280.6241149902344,291.7274475097656,290.70556640625,1.0,0.1818998157978058,1.0,1.0,0.9996346831321716,1.0,-0.9445326328277588,0.3949333727359772,0.5495992302894592,0.20133838057518,0.0,0.0,0.4846012890338897,16.26066017150879,48.0,117.61743927001952,-9712.1416015625,73.79450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58160400390625,306.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17507.330078125,18000.0,0.0,0.0,0.1346680670976638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015907049179077,0.4015955924987793,-4.892480774287833e-06,0.0,0.0001366709620924,0.0,0.0,20.162242889404297,0.0,0.0,0.0,0.3344818353652954,4.0,0.0,1.0
715200,291.3171081542969,297.1499938964844,293.1499938964844,0.0931117236614227,-2180.344482421875,304.0632629394531,0.9317455291748048,0.1557822078466415,0.1350202709436416,291.338623046875,297.1499938964844,293.1499938964844,0.1032177433371543,-2493.702880859375,304.067138671875,0.9607179164886476,0.1671584844589233,0.1543765664100647,291.3134460449219,297.1499938964844,293.1499938964844,0.1157132387161254,-2006.183349609375,304.061767578125,0.9845826029777528,0.1887217164039611,0.1232160776853561,291.0574951171875,297.1499938964844,293.1499938964844,0.0973494127392768,-2371.88037109375,304.1261901855469,0.9419907331466676,0.2770269215106964,0.1462770402431488,291.7322082519531,297.1499938964844,293.1499938964844,0.0099703706800937,-3109.31787109375,302.0008544921875,0.6455687880516052,0.050000000745058,0.2265467345714569,290.6993713378906,291.1499938964844,265.1600036621094,263.6690673828125,280.6241149902344,291.7274475097656,290.70556640625,1.0,0.1818998157978058,1.0,1.0,0.9996346831321716,1.0,-0.9445326328277588,0.3949333727359772,0.5495992302894592,0.20133838057518,0.0,0.0,0.4846012890338897,16.26066017150879,48.0,117.61743927001952,-9712.1416015625,73.79450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58160400390625,306.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17507.330078125,18000.0,0.0,0.0,0.1346680670976638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015907049179077,0.4015955924987793,-4.892480774287833e-06,0.0,0.0001366709620924,0.0,0.0,20.162242889404297,0.0,0.0,0.0,0.3344818353652954,4.0,0.0,1.0
715260,291.4377746582031,297.1499938964844,293.1499938964844,0.110703594982624,-2505.828857421875,304.0628662109375,0.949640452861786,0.1777461916208267,0.1552049666643142,291.5001220703125,297.1499938964844,293.1499938964844,0.1153147295117378,-2724.653076171875,304.07470703125,0.9603103399276732,0.1803670227527618,0.1686020195484161,291.3813171386719,297.1499938964844,293.1499938964844,0.1174873113632202,-2039.8087158203125,304.0838623046875,0.9641808867454528,0.2214725315570831,0.1259932518005371,291.1029357910156,297.1499938964844,293.1499938964844,0.1174683049321174,-2761.536865234375,304.10089111328125,0.9641808867454528,0.3209240734577179,0.1705846786499023,291.7941589355469,297.1499938964844,293.1499938964844,0.0105275018140673,-3202.6513671875,302.3333740234375,0.6277785897254944,0.050000000745058,0.2268527150154113,290.7074279785156,291.1499938964844,265.1820983886719,263.6842041015625,280.5592041015625,291.78985595703125,290.7010498046875,1.0,0.1962471455335617,0.9992347359657288,0.9992347359657288,0.9997808337211608,1.0,-1.017067313194275,0.4296565353870392,0.5874107480049133,0.2126882523298263,0.0,0.0,0.5421212911605835,18.651891708374023,68.0,6.518718242645264,-10316.5380859375,91.94422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10693359375,306.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17332.7109375,18000.0,0.0,0.0,0.1546796709299087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853279590606689,0.4853332340717315,-5.260383204586105e-06,0.0,0.0001569801970617,0.0,0.0,27.294233322143555,0.0,0.0,0.0,0.3604995310306549,4.0,0.0,1.0
715320,291.4377746582031,297.1499938964844,293.1499938964844,0.110703594982624,-2505.828857421875,304.0628662109375,0.949640452861786,0.1777461916208267,0.1552049666643142,291.5001220703125,297.1499938964844,293.1499938964844,0.1153147295117378,-2724.653076171875,304.07470703125,0.9603103399276732,0.1803670227527618,0.1686020195484161,291.3813171386719,297.1499938964844,293.1499938964844,0.1174873113632202,-2039.8087158203125,304.0838623046875,0.9641808867454528,0.2214725315570831,0.1259932518005371,291.1029357910156,297.1499938964844,293.1499938964844,0.1174683049321174,-2761.536865234375,304.10089111328125,0.9641808867454528,0.3209240734577179,0.1705846786499023,291.7941589355469,297.1499938964844,293.1499938964844,0.0105275018140673,-3202.6513671875,302.3333740234375,0.6277785897254944,0.050000000745058,0.2268527150154113,290.7074279785156,291.1499938964844,265.1820983886719,263.6842041015625,280.5592041015625,291.78985595703125,290.7010498046875,1.0,0.1962471455335617,0.9992347359657288,0.9992347359657288,0.9997808337211608,1.0,-1.017067313194275,0.4296565353870392,0.5874107480049133,0.2126882523298263,0.0,0.0,0.5421212911605835,18.651891708374023,68.0,6.518718242645264,-10316.5380859375,91.94422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10693359375,306.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17332.7109375,18000.0,0.0,0.0,0.1546796709299087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853279590606689,0.4853332340717315,-5.260383204586105e-06,0.0,0.0001569801970617,0.0,0.0,27.294233322143555,0.0,0.0,0.0,0.3604995310306549,4.0,0.0,1.0
715380,291.552001953125,297.1499938964844,293.1499938964844,0.1287883520126342,-2831.21630859375,304.061767578125,0.9425723552703856,0.197959616780281,0.1738589704036712,291.6810302734375,297.1499938964844,293.1499938964844,0.1220076233148574,-2850.283935546875,304.0887451171875,0.9255924820899964,0.1854548156261444,0.1746720820665359,291.4833679199219,297.1499938964844,293.1499938964844,0.1528343558311462,-2527.58154296875,304.0462646484375,0.987155556678772,0.2456986606121063,0.1554113328456878,291.1930236816406,297.1499938964844,293.1499938964844,0.1531165838241577,-3424.903076171875,304.05731201171875,0.987155556678772,0.3546292185783386,0.2104143649339676,291.8572998046875,297.1499938964844,293.1499938964844,0.011197137646377,-3321.352783203125,302.6262512207031,0.6005604863166809,0.050000000745058,0.2274247109889984,290.5957946777344,291.1499938964844,265.203857421875,263.6990966796875,280.44732666015625,291.8531188964844,290.5799865722656,1.0,0.2183064818382263,0.9984694719314576,0.9984694719314576,0.9999269247055054,1.0,-1.1302006244659424,0.4841344952583313,0.6460661292076111,0.2310104221105575,0.0,0.0,0.62237948179245,22.98064613342285,88.0,-133.9339599609375,-11292.8271484375,126.10602569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7211303710937,305.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,16833.259765625,18000.0,0.0,0.0,0.1795006394386291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114948987960815,0.6115007996559143,-5.929903181822738e-06,0.0,0.0001821703335735,0.0,0.0,41.17481231689453,0.0,0.0,0.0,0.4041616320610046,4.0,0.0,1.0
715440,291.552001953125,297.1499938964844,293.1499938964844,0.1287883520126342,-2831.21630859375,304.061767578125,0.9425723552703856,0.197959616780281,0.1738589704036712,291.6810302734375,297.1499938964844,293.1499938964844,0.1220076233148574,-2850.283935546875,304.0887451171875,0.9255924820899964,0.1854548156261444,0.1746720820665359,291.4833679199219,297.1499938964844,293.1499938964844,0.1528343558311462,-2527.58154296875,304.0462646484375,0.987155556678772,0.2456986606121063,0.1554113328456878,291.1930236816406,297.1499938964844,293.1499938964844,0.1531165838241577,-3424.903076171875,304.05731201171875,0.987155556678772,0.3546292185783386,0.2104143649339676,291.8572998046875,297.1499938964844,293.1499938964844,0.011197137646377,-3321.352783203125,302.6262512207031,0.6005604863166809,0.050000000745058,0.2274247109889984,290.5957946777344,291.1499938964844,265.203857421875,263.6990966796875,280.44732666015625,291.8531188964844,290.5799865722656,1.0,0.2183064818382263,0.9984694719314576,0.9984694719314576,0.9999269247055054,1.0,-1.1302006244659424,0.4841344952583313,0.6460661292076111,0.2310104221105575,0.0,0.0,0.62237948179245,22.98064613342285,88.0,-133.9339599609375,-11292.8271484375,126.10602569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7211303710937,305.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,16833.259765625,18000.0,0.0,0.0,0.1795006394386291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114948987960815,0.6115007996559143,-5.929903181822738e-06,0.0,0.0001821703335735,0.0,0.0,41.17481231689453,0.0,0.0,0.0,0.4041616320610046,4.0,0.0,1.0
