time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.607177734375,297.1499938964844,293.1499938964844,0.1378601491451263,-2991.024169921875,304.0613098144531,0.9318513870239258,0.2073640674352646,0.1825927197933197,291.7545166015625,297.1499938964844,293.1499938964844,0.1258330047130584,-2922.2900390625,304.0928649902344,0.9048857688903807,0.1896202564239502,0.1779788583517074,291.553466796875,297.1499938964844,293.1499938964844,0.1782965213060379,-2858.724365234375,304.0187072753906,0.997036337852478,0.2530623376369476,0.1747261881828308,291.2547912597656,297.1499938964844,293.1499938964844,0.1760524958372116,-3834.68408203125,304.0325012207031,0.994983434677124,0.3672941625118255,0.2345955371856689,291.8907165527344,297.1499938964844,293.1499938964844,0.0115593848749995,-3384.9404296875,302.75830078125,0.5831287503242493,0.050000000745058,0.2278413623571396,290.5163269042969,291.1499938964844,265.2145690917969,263.7064208984375,280.3892517089844,291.8865661621094,290.4993591308594,1.0,0.2318388819694519,0.9980868101119996,0.9980868101119996,1.0,1.0,-1.1981956958770752,0.5169109106063843,0.6812847852706909,0.242744043469429,0.0,0.0,0.6725262403488159,26.038476943969727,88.0,-180.0403289794922,-11902.2724609375,150.58502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04296875,304.9573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,16456.056640625,18000.0,0.0,0.0,0.1938206106424331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989438533782959,0.6989503502845764,-6.495252364402404e-06,0.0,0.0001967032731045,0.0,0.0,53.5546760559082,0.0,0.0,0.0,0.4375513792037964,4.0,0.0,1.0
715560,291.6611328125,297.1499938964844,293.1499938964844,0.1468821614980697,-3147.766845703125,304.06103515625,0.9078511595726012,0.216312825679779,0.1909700185060501,291.81884765625,297.1499938964844,293.1499938964844,0.1308081448078155,-3015.56396484375,304.0941772460937,0.8780182600021362,0.1946620494127273,0.182505115866661,291.6213073730469,297.1499938964844,293.1499938964844,0.1854059249162674,-2952.812744140625,304.02947998046875,0.9734117984771729,0.259950041770935,0.1795508712530136,291.3288879394531,297.1499938964844,293.1499938964844,0.208209291100502,-4393.47265625,303.9955444335937,0.9990000128746032,0.3767668008804321,0.2678694725036621,291.92535400390625,297.1499938964844,293.1499938964844,0.0119526926428079,-3452.556396484375,302.8816833496094,0.5576710104942322,0.050000000745058,0.2285677939653396,290.4309387207031,291.1499938964844,265.22515869140625,263.7136535644531,280.3485412597656,291.9212646484375,290.4156799316406,1.0,0.2464752197265625,0.9973137974739076,0.9973137974739076,1.0,1.0,-1.2594460248947144,0.5462954044342041,0.7131506204605103,0.2542017698287964,0.0,0.0,0.7290278673171997,30.72535896301269,108.0,-201.22805786132807,-12475.1357421875,179.19610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3779602050781,304.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,16044.681640625,18000.0,0.0,0.0,0.2093544602394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021054863929749,0.8021127581596375,-7.28142822481459e-06,0.0,0.0002124681632267,0.0,0.0,71.68732452392578,0.0,0.0,0.0,0.4797272682189941,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.1643335372209549,-3444.866943359375,304.0616149902344,0.8661603927612305,0.2328221052885055,0.2065714001655578,291.9322814941406,297.1499938964844,293.1499938964844,0.1420952677726745,-3224.4189453125,304.09393310546875,0.8333029747009277,0.2053624242544174,0.1929017752408981,291.7294921875,297.1499938964844,293.1499938964844,0.2035810500383377,-3180.49072265625,304.0390625,0.9201542139053344,0.2767047584056854,0.1910286992788314,291.5052490234375,297.1499938964844,293.1499938964844,0.2750679552555084,-5499.34375,303.9357604980469,0.9990000128746032,0.3872193694114685,0.3328374624252319,291.9980163574219,297.1499938964844,293.1499938964844,0.0127731654793024,-3586.81103515625,303.10516357421875,0.5127066969871521,0.050000000745058,0.2305083125829696,290.2716064453125,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940795898437,290.25653076171875,1.0,0.2783398330211639,0.9957677721977234,0.9957677721977234,1.0,1.0,-1.3847384452819824,0.6055580973625183,0.7791802883148193,0.2817393541336059,0.0,0.0,0.8566187620162964,42.96565628051758,111.0,-220.7152099609375,-13544.71484375,251.90475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15350341796875,304.0119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,15517.587890625,18000.0,0.0,0.0,0.2431959211826324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329421758651731,1.032951831817627,-9.567313099978492e-06,0.0,0.0002468129387125,0.0,0.0,129.6163330078125,0.0,0.0,0.0,0.5815187096595764,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.1643335372209549,-3444.866943359375,304.0616149902344,0.8661603927612305,0.2328221052885055,0.2065714001655578,291.9322814941406,297.1499938964844,293.1499938964844,0.1420952677726745,-3224.4189453125,304.09393310546875,0.8333029747009277,0.2053624242544174,0.1929017752408981,291.7294921875,297.1499938964844,293.1499938964844,0.2035810500383377,-3180.49072265625,304.0390625,0.9201542139053344,0.2767047584056854,0.1910286992788314,291.5052490234375,297.1499938964844,293.1499938964844,0.2750679552555084,-5499.34375,303.9357604980469,0.9990000128746032,0.3872193694114685,0.3328374624252319,291.9980163574219,297.1499938964844,293.1499938964844,0.0127731654793024,-3586.81103515625,303.10516357421875,0.5127066969871521,0.050000000745058,0.2305083125829696,290.2716064453125,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940795898437,290.25653076171875,1.0,0.2783398330211639,0.9957677721977234,0.9957677721977234,1.0,1.0,-1.3847384452819824,0.6055580973625183,0.7791802883148193,0.2817393541336059,0.0,0.0,0.8566187620162964,42.96565628051758,111.0,-220.7152099609375,-13544.71484375,251.90475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15350341796875,304.0119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,15517.587890625,18000.0,0.0,0.0,0.2431959211826324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329421758651731,1.032951831817627,-9.567313099978492e-06,0.0,0.0002468129387125,0.0,0.0,129.6163330078125,0.0,0.0,0.0,0.5815187096595764,4.0,0.0,1.0
715740,291.8650817871094,297.1499938964844,293.1499938964844,0.1814137399196624,-3729.19091796875,304.0626525878906,0.8371894359588623,0.2477422058582306,0.2207241207361221,292.03387451171875,297.1499938964844,293.1499938964844,0.1539300382137298,-3439.939208984375,304.0928955078125,0.8019186854362488,0.2155971676111221,0.2031651437282562,291.82427978515625,297.1499938964844,293.1499938964844,0.2236283719539642,-3427.4365234375,304.0425720214844,0.8848421573638916,0.2934647798538208,0.2031547874212265,291.68536376953125,297.1499938964844,293.1499938964844,0.3204350471496582,-6203.2353515625,303.9354858398437,0.9834280610084534,0.3923011124134063,0.3705003261566162,292.0743408203125,297.1499938964844,293.1499938964844,0.0136518869549036,-3724.61962890625,303.2945251464844,0.4834538102149963,0.050000000745058,0.2327736169099807,290.09063720703125,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.07818603515625,1.0,0.3050424456596374,0.9942216873168944,0.9942216873168944,1.0,1.0,-1.4765684604644775,0.6485707759857178,0.8279977440834045,0.3046374917030334,0.0,0.0,1.0,56.6334228515625,114.0,-230.552963256836,-14234.7392578125,324.97564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1838073730469,303.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,15726.5,19080.0,0.0,0.0,0.2789374589920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468645572662354,1.2468769550323486,-1.2383619832689874e-05,0.0,0.0002830860612448,0.0,0.0,210.38134765625,0.0,0.0,0.0,0.6958630681037903,4.0,0.0,1.0
715800,291.8650817871094,297.1499938964844,293.1499938964844,0.1814137399196624,-3729.19091796875,304.0626525878906,0.8371894359588623,0.2477422058582306,0.2207241207361221,292.03387451171875,297.1499938964844,293.1499938964844,0.1539300382137298,-3439.939208984375,304.0928955078125,0.8019186854362488,0.2155971676111221,0.2031651437282562,291.82427978515625,297.1499938964844,293.1499938964844,0.2236283719539642,-3427.4365234375,304.0425720214844,0.8848421573638916,0.2934647798538208,0.2031547874212265,291.68536376953125,297.1499938964844,293.1499938964844,0.3204350471496582,-6203.2353515625,303.9354858398437,0.9834280610084534,0.3923011124134063,0.3705003261566162,292.0743408203125,297.1499938964844,293.1499938964844,0.0136518869549036,-3724.61962890625,303.2945251464844,0.4834538102149963,0.050000000745058,0.2327736169099807,290.09063720703125,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.07818603515625,1.0,0.3050424456596374,0.9942216873168944,0.9942216873168944,1.0,1.0,-1.4765684604644775,0.6485707759857178,0.8279977440834045,0.3046374917030334,0.0,0.0,1.0,56.6334228515625,114.0,-230.552963256836,-14234.7392578125,324.97564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1838073730469,303.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,15726.5,19080.0,0.0,0.0,0.2789374589920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468645572662354,1.2468769550323486,-1.2383619832689874e-05,0.0,0.0002830860612448,0.0,0.0,210.38134765625,0.0,0.0,0.0,0.6958630681037903,4.0,0.0,1.0
715860,291.9590759277344,297.1499938964844,293.1499938964844,0.1969984471797943,-3982.150390625,304.0657653808594,0.8178711533546448,0.2612346112728119,0.2335992008447647,292.1253356933594,297.1499938964844,293.1499938964844,0.1650214046239853,-3637.576416015625,304.0934143066406,0.7790579199790955,0.2253183871507644,0.212969422340393,291.9130249023437,297.1499938964844,293.1499938964844,0.2424180060625076,-3653.311767578125,304.0470275878906,0.8622369170188904,0.309051901102066,0.2145940661430359,291.8046264648437,297.1499938964844,293.1499938964844,0.3382196426391601,-6456.20703125,303.9764099121094,0.950518012046814,0.4051342010498047,0.3811337053775787,292.150146484375,297.1499938964844,293.1499938964844,0.0144968023523688,-3844.522705078125,303.46435546875,0.4561419188976288,0.050000000745058,0.2351229935884475,289.9681091308594,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.1466369628906,289.9560241699219,1.0,0.3262699544429779,0.9921335577964784,0.9921335577964784,1.0,1.0,-1.5331133604049685,0.6751958131790161,0.8579174876213074,0.3187811374664306,0.0,0.0,1.0,70.19995880126953,117.0,-196.72987365722656,-14582.0546875,387.6361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6507263183594,303.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.09765625,19080.0,0.0,0.0,0.3133654296398163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3689230680465698,1.3689377307891846,-1.47368218677002e-05,0.0,0.000318026082823,0.0,0.0,276.0539855957031,0.0,0.0,0.0,0.7409418821334839,4.0,0.0,1.0
715920,291.9590759277344,297.1499938964844,293.1499938964844,0.1969984471797943,-3982.150390625,304.0657653808594,0.8178711533546448,0.2612346112728119,0.2335992008447647,292.1253356933594,297.1499938964844,293.1499938964844,0.1650214046239853,-3637.576416015625,304.0934143066406,0.7790579199790955,0.2253183871507644,0.212969422340393,291.9130249023437,297.1499938964844,293.1499938964844,0.2424180060625076,-3653.311767578125,304.0470275878906,0.8622369170188904,0.309051901102066,0.2145940661430359,291.8046264648437,297.1499938964844,293.1499938964844,0.3382196426391601,-6456.20703125,303.9764099121094,0.950518012046814,0.4051342010498047,0.3811337053775787,292.150146484375,297.1499938964844,293.1499938964844,0.0144968023523688,-3844.522705078125,303.46435546875,0.4561419188976288,0.050000000745058,0.2351229935884475,289.9681091308594,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.1466369628906,289.9560241699219,1.0,0.3262699544429779,0.9921335577964784,0.9921335577964784,1.0,1.0,-1.5331133604049685,0.6751958131790161,0.8579174876213074,0.3187811374664306,0.0,0.0,1.0,70.19995880126953,117.0,-196.72987365722656,-14582.0546875,387.6361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6507263183594,303.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.09765625,19080.0,0.0,0.0,0.3133654296398163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3689230680465698,1.3689377307891846,-1.47368218677002e-05,0.0,0.000318026082823,0.0,0.0,276.0539855957031,0.0,0.0,0.0,0.7409418821334839,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121435701847076,-4223.8916015625,304.0686340332031,0.8091425895690918,0.2736155390739441,0.2452739775180816,292.20758056640625,297.1499938964844,293.1499938964844,0.1761473715305328,-3833.2001953125,304.0937805175781,0.7686859369277954,0.2345882952213287,0.2221962809562683,291.99609375,297.1499938964844,293.1499938964844,0.260925680398941,-3872.093505859375,304.050537109375,0.8526531457901001,0.3235399425029754,0.2251317054033279,291.8953552246094,297.1499938964844,293.1499938964844,0.3607591390609741,-6783.4970703125,303.9964599609375,0.9347988367080688,0.4207945764064789,0.3959054946899414,292.2205505371094,297.1499938964844,293.1499938964844,0.0153559446334838,-3960.142333984375,303.6240539550781,0.4377216696739197,0.050000000745058,0.2369336485862732,289.8256225585937,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.21746826171875,289.8167724609375,1.0,0.343755841255188,0.9900453686714172,0.9900453686714172,1.0,1.0,-1.590765118598938,0.7024160027503967,0.888349175453186,0.3333996832370758,0.0,0.0,1.0,80.9609603881836,120.0,-185.02655029296875,-14942.0498046875,447.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5800170898437,303.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18813.515625,19080.0,0.0,0.0,0.3443453311920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395076870918274,1.395092248916626,-1.5304985936381854e-05,0.0,0.0003494667471386,0.0,0.0,292.1766052246094,0.0,0.0,0.0,0.7539113163948059,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121435701847076,-4223.8916015625,304.0686340332031,0.8091425895690918,0.2736155390739441,0.2452739775180816,292.20758056640625,297.1499938964844,293.1499938964844,0.1761473715305328,-3833.2001953125,304.0937805175781,0.7686859369277954,0.2345882952213287,0.2221962809562683,291.99609375,297.1499938964844,293.1499938964844,0.260925680398941,-3872.093505859375,304.050537109375,0.8526531457901001,0.3235399425029754,0.2251317054033279,291.8953552246094,297.1499938964844,293.1499938964844,0.3607591390609741,-6783.4970703125,303.9964599609375,0.9347988367080688,0.4207945764064789,0.3959054946899414,292.2205505371094,297.1499938964844,293.1499938964844,0.0153559446334838,-3960.142333984375,303.6240539550781,0.4377216696739197,0.050000000745058,0.2369336485862732,289.8256225585937,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.21746826171875,289.8167724609375,1.0,0.343755841255188,0.9900453686714172,0.9900453686714172,1.0,1.0,-1.590765118598938,0.7024160027503967,0.888349175453186,0.3333996832370758,0.0,0.0,1.0,80.9609603881836,120.0,-185.02655029296875,-14942.0498046875,447.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5800170898437,303.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18813.515625,19080.0,0.0,0.0,0.3443453311920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395076870918274,1.395092248916626,-1.5304985936381854e-05,0.0,0.0003494667471386,0.0,0.0,292.1766052246094,0.0,0.0,0.0,0.7539113163948059,4.0,0.0,1.0
716100,292.08807373046875,297.1499938964844,293.1499938964844,0.2191614657640457,-4334.06103515625,304.0706787109375,0.8068150281906128,0.2794744372367859,0.2507658302783966,292.2455139160156,297.1499938964844,293.1499938964844,0.1813618838787078,-3923.494140625,304.0945129394531,0.7658686637878418,0.2390712648630142,0.2266338020563125,292.0353088378906,297.1499938964844,293.1499938964844,0.2695608735084533,-3972.469482421875,304.05291748046875,0.8502321243286133,0.3304503262042999,0.2301301062107086,291.9361572265625,297.1499938964844,293.1499938964844,0.3717494010925293,-6941.39990234375,304.0043640136719,0.930532693862915,0.4286762177944183,0.4034909009933471,292.2528076171875,297.1499938964844,293.1499938964844,0.015763996168971,-4010.169189453125,303.7044372558594,0.4314873218536377,0.050000000745058,0.2376924753189087,289.7750244140625,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.25,289.7690124511719,1.0,0.3514013588428497,0.9890013337135316,0.9890013337135316,1.0,1.0,-1.618705153465271,0.7156361937522888,0.9030689597129822,0.3405367136001587,0.0,0.0,1.0,85.5606460571289,120.0,-155.5472869873047,-15175.5966796875,476.40338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6813049316406,303.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18940.505859375,20160.0,0.0,0.0,0.3583821356296539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997774124145508,1.3997927904129028,-1.5408293620566837e-05,0.0,0.0003637123154476,0.0,0.0,295.1399230957031,0.0,0.0,0.0,0.7712429761886597,4.0,0.0,1.0
716160,292.1277770996094,297.1499938964844,293.1499938964844,0.2254764139652252,-4431.71630859375,304.0736389160156,0.8053984045982361,0.2851324379444122,0.2560570538043976,292.2815856933594,297.1499938964844,293.1499938964844,0.186053842306137,-4003.542236328125,304.0960998535156,0.7640474438667297,0.2434471696615219,0.2309566140174865,292.07305908203125,297.1499938964844,293.1499938964844,0.2773712277412414,-4061.89990234375,304.056396484375,0.8488037586212158,0.337160974740982,0.2349725812673568,291.9749450683594,297.1499938964844,293.1499938964844,0.3817437291145324,-7082.92626953125,304.0126953125,0.9277644157409668,0.43643319606781,0.4109846949577331,292.2830810546875,297.1499938964844,293.1499938964844,0.0161302853375673,-4050.1787109375,303.7861022949219,0.4265057742595672,0.050000000745058,0.2383725792169571,289.7554626464844,291.1499938964844,265.3199768066406,263.7787780761719,280.3494567871094,292.28045654296875,289.7550354003906,1.0,0.3584484159946441,0.9881963729858398,0.9881963729858398,1.0,1.0,-1.6458755731582642,0.7285166382789612,0.917358934879303,0.3475103974342346,0.0,0.0,1.0,89.73641204833984,108.0,-93.43482971191406,-15505.19140625,504.3929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8426208496094,303.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19752.046875,20160.0,0.0,0.0,0.3715536594390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294509887695312,1.429466962814331,-1.6068492186605e-05,0.0,0.0003770797338802,0.0,0.0,314.310546875,0.0,0.0,0.0,0.7726969718933105,4.0,0.0,1.0
716220,292.2022705078125,297.1499938964844,293.1499938964844,0.2365771979093551,-4600.59814453125,304.08062744140625,0.8128268122673035,0.2959136366844177,0.2659150063991546,292.348388671875,297.1499938964844,293.1499938964844,0.1942937970161438,-4141.89990234375,304.1003723144531,0.7703139781951904,0.2518926560878753,0.2390732616186142,292.1440124511719,297.1499938964844,293.1499938964844,0.2912567257881164,-4218.3388671875,304.0644836425781,0.8565388917922974,0.3500482738018036,0.2440955638885498,292.0476379394531,297.1499938964844,293.1499938964844,0.399569422006607,-7331.61572265625,304.0287170410156,0.9365091919898988,0.451453298330307,0.4253073632717132,292.3376159667969,297.1499938964844,293.1499938964844,0.0166821740567684,-4099.10302734375,303.95172119140625,0.4246455132961273,0.050000000745058,0.2386442571878433,289.7663879394531,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.3354187011719,289.7695007324219,1.0,0.3658876717090606,0.986586570739746,0.986586570739746,1.0,1.0,-1.6959344148635864,0.7522885799407959,0.9436458349227904,0.3604303002357483,0.0,0.0,1.0,92.2209701538086,96.0,-2.226232051849365,-16110.8212890625,543.0263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3106384277344,303.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,20050.1015625,20160.0,0.0,0.0,0.3952232599258423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401956796646118,1.4402120113372805,-1.6310961655108258e-05,0.0,0.0004011013661511,0.0,0.0,321.4516906738281,0.0,0.0,0.0,0.7780205607414246,4.0,0.0,1.0
716280,292.2022705078125,297.1499938964844,293.1499938964844,0.2365771979093551,-4600.59814453125,304.08062744140625,0.8128268122673035,0.2959136366844177,0.2659150063991546,292.348388671875,297.1499938964844,293.1499938964844,0.1942937970161438,-4141.89990234375,304.1003723144531,0.7703139781951904,0.2518926560878753,0.2390732616186142,292.1440124511719,297.1499938964844,293.1499938964844,0.2912567257881164,-4218.3388671875,304.0644836425781,0.8565388917922974,0.3500482738018036,0.2440955638885498,292.0476379394531,297.1499938964844,293.1499938964844,0.399569422006607,-7331.61572265625,304.0287170410156,0.9365091919898988,0.451453298330307,0.4253073632717132,292.3376159667969,297.1499938964844,293.1499938964844,0.0166821740567684,-4099.10302734375,303.95172119140625,0.4246455132961273,0.050000000745058,0.2386442571878433,289.7663879394531,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.3354187011719,289.7695007324219,1.0,0.3658876717090606,0.986586570739746,0.986586570739746,1.0,1.0,-1.6959344148635864,0.7522885799407959,0.9436458349227904,0.3604303002357483,0.0,0.0,1.0,92.2209701538086,96.0,-2.226232051849365,-16110.8212890625,543.0263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3106384277344,303.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,20050.1015625,20160.0,0.0,0.0,0.3952232599258423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401956796646118,1.4402120113372805,-1.6310961655108258e-05,0.0,0.0004011013661511,0.0,0.0,321.4516906738281,0.0,0.0,0.0,0.7780205607414246,4.0,0.0,1.0
716340,292.270751953125,297.1499938964844,293.1499938964844,0.2457968592643737,-4737.85693359375,304.08837890625,0.8273287415504456,0.3060346245765686,0.2749968767166137,292.4086608886719,297.1499938964844,293.1499938964844,0.2011492699384689,-4254.5498046875,304.1054992675781,0.7845262885093689,0.2599736154079437,0.2466493546962738,292.2093505859375,297.1499938964844,293.1499938964844,0.3029823303222656,-4347.7001953125,304.0734558105469,0.8729052543640137,0.3622784912586212,0.2526158988475799,292.1147155761719,297.1499938964844,293.1499938964844,0.4145495593547821,-7536.451171875,304.0441589355469,0.9555533528327942,0.4657722115516662,0.4387939274311065,292.3847961425781,297.1499938964844,293.1499938964844,0.017050726339221,-4117.4375,304.1190795898437,0.4288644790649414,0.050000000745058,0.2380361557006836,289.8324584960937,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.83905029296875,1.0,0.3686875402927398,0.9849767684936525,0.9849767684936525,1.0,1.0,-1.7416292428970337,0.774038553237915,0.9675906896591188,0.3722696304321289,0.0,0.0,1.0,89.95166778564453,84.0,77.27252960205078,-16757.888671875,566.4750366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9064025878906,304.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,20130.783203125,21240.0,0.0,0.0,0.4154575169086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430904388427734,1.443106770515442,-1.6376596249756403e-05,0.0,0.0004216365632601,0.0,0.0,323.3939208984375,0.0,0.0,0.0,0.7944543361663818,4.0,0.0,1.0
716400,292.270751953125,297.1499938964844,293.1499938964844,0.2457968592643737,-4737.85693359375,304.08837890625,0.8273287415504456,0.3060346245765686,0.2749968767166137,292.4086608886719,297.1499938964844,293.1499938964844,0.2011492699384689,-4254.5498046875,304.1054992675781,0.7845262885093689,0.2599736154079437,0.2466493546962738,292.2093505859375,297.1499938964844,293.1499938964844,0.3029823303222656,-4347.7001953125,304.0734558105469,0.8729052543640137,0.3622784912586212,0.2526158988475799,292.1147155761719,297.1499938964844,293.1499938964844,0.4145495593547821,-7536.451171875,304.0441589355469,0.9555533528327942,0.4657722115516662,0.4387939274311065,292.3847961425781,297.1499938964844,293.1499938964844,0.017050726339221,-4117.4375,304.1190795898437,0.4288644790649414,0.050000000745058,0.2380361557006836,289.8324584960937,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.83905029296875,1.0,0.3686875402927398,0.9849767684936525,0.9849767684936525,1.0,1.0,-1.7416292428970337,0.774038553237915,0.9675906896591188,0.3722696304321289,0.0,0.0,1.0,89.95166778564453,84.0,77.27252960205078,-16757.888671875,566.4750366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9064025878906,304.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,20130.783203125,21240.0,0.0,0.0,0.4154575169086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430904388427734,1.443106770515442,-1.6376596249756403e-05,0.0,0.0004216365632601,0.0,0.0,323.3939208984375,0.0,0.0,0.0,0.7944543361663818,4.0,0.0,1.0
716460,292.3343811035156,297.1499938964844,293.1499938964844,0.2530581057071686,-4843.43896484375,304.09674072265625,0.8553412556648254,0.3154028058052063,0.2831855118274688,292.4635009765625,297.1499938964844,293.1499938964844,0.2065719366073608,-4341.552734375,304.1112365722656,0.8126455545425415,0.2676251530647278,0.2535823881626129,292.27032470703125,297.1499938964844,293.1499938964844,0.3124692440032959,-4450.1103515625,304.08306884765625,0.9052706956863404,0.3737446665763855,0.2604404091835022,292.17755126953125,297.1499938964844,293.1499938964844,0.4266104400157928,-7697.88427734375,304.0591735839844,0.9876323342323304,0.47926065325737,0.4512761235237121,292.4294128417969,297.1499938964844,293.1499938964844,0.0206638127565383,-4521.193359375,304.1415405273437,0.4720719754695892,0.058504719287157,0.2634843587875366,289.94537353515625,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.950439453125,1.0,0.3694767355918884,0.9832887649536132,0.9832887649536132,1.0,1.0,-1.8146954774856567,0.8090319633483887,1.005663514137268,0.3910098373889923,0.0,0.0,1.0,81.71583557128906,72.0,121.07376098632812,-17682.65625,591.6036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5121459960937,304.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21064.291015625,21240.0,0.0,0.0,0.4331409037113189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476170778274536,1.4761879444122314,-1.713601523078978e-05,0.0,0.0004395829746499,0.0,0.0,346.1475830078125,0.0,0.0,0.0,0.7975513339042664,4.0,0.0,1.0
716520,292.3343811035156,297.1499938964844,293.1499938964844,0.2530581057071686,-4843.43896484375,304.09674072265625,0.8553412556648254,0.3154028058052063,0.2831855118274688,292.4635009765625,297.1499938964844,293.1499938964844,0.2065719366073608,-4341.552734375,304.1112365722656,0.8126455545425415,0.2676251530647278,0.2535823881626129,292.27032470703125,297.1499938964844,293.1499938964844,0.3124692440032959,-4450.1103515625,304.08306884765625,0.9052706956863404,0.3737446665763855,0.2604404091835022,292.17755126953125,297.1499938964844,293.1499938964844,0.4266104400157928,-7697.88427734375,304.0591735839844,0.9876323342323304,0.47926065325737,0.4512761235237121,292.4294128417969,297.1499938964844,293.1499938964844,0.0206638127565383,-4521.193359375,304.1415405273437,0.4720719754695892,0.058504719287157,0.2634843587875366,289.94537353515625,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.950439453125,1.0,0.3694767355918884,0.9832887649536132,0.9832887649536132,1.0,1.0,-1.8146954774856567,0.8090319633483887,1.005663514137268,0.3910098373889923,0.0,0.0,1.0,81.71583557128906,72.0,121.07376098632812,-17682.65625,591.6036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5121459960937,304.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21064.291015625,21240.0,0.0,0.0,0.4331409037113189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476170778274536,1.4761879444122314,-1.713601523078978e-05,0.0,0.0004395829746499,0.0,0.0,346.1475830078125,0.0,0.0,0.0,0.7975513339042664,4.0,0.0,1.0
716580,292.3935241699219,297.1499938964844,293.1499938964844,0.2602585852146148,-4948.63232421875,304.1025085449219,0.8860481381416321,0.3240693509578705,0.2907619774341583,292.51300048828125,297.1499938964844,293.1499938964844,0.2122133076190948,-4432.7685546875,304.1147766113281,0.8397467732429504,0.2749768793582916,0.2602264285087585,292.3275146484375,297.1499938964844,293.1499938964844,0.3219316601753235,-4552.65380859375,304.0896301269531,0.9427996873855592,0.3844290971755981,0.267740786075592,292.2216491699219,297.1499938964844,293.1499938964844,0.4122143387794494,-7464.00537109375,304.1162109375,0.9990000128746032,0.4948473870754242,0.4380893111228943,292.4813232421875,297.1499938964844,293.1499938964844,0.0267100241035223,-5104.255859375,304.1343688964844,0.5100218653678894,0.0662479773163795,0.2992122173309326,290.0195617675781,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.479248046875,290.0270690917969,1.0,0.3686492443084717,0.981600821018219,0.981600821018219,1.0,1.0,-1.8676408529281616,0.8342901468276978,1.033350706100464,0.4051736891269684,0.0,0.0,1.0,74.19210815429688,60.0,122.58460998535156,-18368.205078125,605.6229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05816650390625,305.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,21193.876953125,21240.0,0.0,0.0,0.4491389989852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807045459747314,1.4807217121124268,-1.724143476167228e-05,0.0,0.0004558189830277,0.0,0.0,349.34674072265625,0.0,0.0,0.0,0.7997939586639404,4.0,0.0,1.0
716640,292.3935241699219,297.1499938964844,293.1499938964844,0.2602585852146148,-4948.63232421875,304.1025085449219,0.8860481381416321,0.3240693509578705,0.2907619774341583,292.51300048828125,297.1499938964844,293.1499938964844,0.2122133076190948,-4432.7685546875,304.1147766113281,0.8397467732429504,0.2749768793582916,0.2602264285087585,292.3275146484375,297.1499938964844,293.1499938964844,0.3219316601753235,-4552.65380859375,304.0896301269531,0.9427996873855592,0.3844290971755981,0.267740786075592,292.2216491699219,297.1499938964844,293.1499938964844,0.4122143387794494,-7464.00537109375,304.1162109375,0.9990000128746032,0.4948473870754242,0.4380893111228943,292.4813232421875,297.1499938964844,293.1499938964844,0.0267100241035223,-5104.255859375,304.1343688964844,0.5100218653678894,0.0662479773163795,0.2992122173309326,290.0195617675781,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.479248046875,290.0270690917969,1.0,0.3686492443084717,0.981600821018219,0.981600821018219,1.0,1.0,-1.8676408529281616,0.8342901468276978,1.033350706100464,0.4051736891269684,0.0,0.0,1.0,74.19210815429688,60.0,122.58460998535156,-18368.205078125,605.6229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05816650390625,305.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,21193.876953125,21240.0,0.0,0.0,0.4491389989852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807045459747314,1.4807217121124268,-1.724143476167228e-05,0.0,0.0004558189830277,0.0,0.0,349.34674072265625,0.0,0.0,0.0,0.7997939586639404,4.0,0.0,1.0
716700,292.4219055175781,297.1499938964844,293.1499938964844,0.2630555033683777,-4988.373046875,304.1060791015625,0.9005290865898132,0.3280781507492065,0.2943208515644073,292.5362548828125,297.1499938964844,293.1499938964844,0.2144938856363296,-4468.70751953125,304.1170349121094,0.8525516390800476,0.2784756422042846,0.2634548544883728,292.3551330566406,297.1499938964844,293.1499938964844,0.3256948590278625,-4592.4228515625,304.0937805175781,0.9594661593437196,0.3894278109073639,0.271197110414505,292.2222900390625,297.1499938964844,293.1499938964844,0.3945890665054321,-7194.47216796875,304.1543273925781,0.9990000128746032,0.5064660310745239,0.4229922294616699,292.507568359375,297.1499938964844,293.1499938964844,0.0293564070016145,-5333.81396484375,304.1324157714844,0.5269134640693665,0.0695642307400703,0.3141252994537353,290.0810546875,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.50555419921875,290.08990478515625,1.0,0.3670806884765625,0.9807568192481996,0.9807568192481996,1.0,1.0,-1.8797249794006348,0.8400573134422302,1.039667725563049,0.408360093832016,0.0,0.0,1.0,71.00363159179688,60.0,148.80345153808594,-18624.55859375,604.1734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3404541015625,305.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,21216.42578125,22320.0,0.0,0.0,0.4562172293663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814919233322144,1.4815092086791992,-1.7259777450817637e-05,0.0,0.0004630025068763,0.0,0.0,349.9043884277344,0.0,0.0,0.0,0.8151834607124329,4.0,0.0,1.0
716760,292.4494934082031,297.1499938964844,293.1499938964844,0.265027791261673,-5015.02880859375,304.1104736328125,0.9172675013542176,0.3318831026554107,0.2976789474487304,292.5587463378906,297.1499938964844,293.1499938964844,0.2161470651626587,-4493.57861328125,304.1200256347656,0.8669635653495789,0.2818361818790436,0.2665453553199768,292.3820495605469,297.1499938964844,293.1499938964844,0.3284652531147003,-4620.51513671875,304.0989685058594,0.9758734703063964,0.3942085802555084,0.2744882702827453,292.2125549316406,297.1499938964844,293.1499938964844,0.3746470510959625,-6891.30859375,304.1897888183594,0.9990000128746032,0.5201200246810913,0.4067043662071228,292.532958984375,297.1499938964844,293.1499938964844,0.0317654274404048,-5532.90087890625,304.1312255859375,0.544989824295044,0.0727144032716751,0.3279404640197754,290.1679992675781,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.5310363769531,290.1802673339844,1.0,0.3649058938026428,0.9797676205635072,0.9797676205635072,1.0,1.0,-1.888455510139465,0.8442108035087585,1.044244647026062,0.4106564521789551,0.0,0.0,1.0,67.6002426147461,78.0,199.87527465820312,-18939.35546875,599.5659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61871337890625,305.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,21987.947265625,22320.0,0.0,0.0,0.4627745151519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508188247680664,1.508206129074097,-1.788741792552173e-05,0.0,0.0004696573014371,0.0,0.0,369.1630859375,0.0,0.0,0.0,0.81508469581604,4.0,0.0,1.0
716820,292.5026550292969,297.1499938964844,293.1499938964844,0.2689334750175476,-5068.76611328125,304.1170349121094,0.9325265288352966,0.3388477861881256,0.3040236532688141,292.6019592285156,297.1499938964844,293.1499938964844,0.2195267975330352,-4545.3251953125,304.1242980957031,0.8797594308853149,0.2880496382713318,0.2724848687648773,292.43414306640625,297.1499938964844,293.1499938964844,0.3339788317680359,-4677.34765625,304.1066589355469,0.9884257912635804,0.403097003698349,0.2807576954364776,292.1916198730469,297.1499938964844,293.1499938964844,0.3601247370243072,-6676.35986328125,304.1990051269531,0.9990000128746032,0.5481597185134888,0.3980936408042907,292.58087158203125,297.1499938964844,293.1499938964844,0.0365615412592887,-5919.3017578125,304.1295166015625,0.5680032968521118,0.0786252170801162,0.3547249138355255,290.3213195800781,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5791320800781,290.3290710449219,1.0,0.3706331253051758,0.9777892827987672,0.9777892827987672,1.0,1.0,-1.9325302839279173,0.8654294610023499,1.0671007633209229,0.4219019412994385,0.0,0.0,1.0,66.7958984375,96.0,194.0218505859375,-19591.755859375,629.4204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1481628417969,306.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22234.375,22320.0,0.0,0.0,0.474523663520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166161060333252,1.516634225845337,-1.8087890566675924e-05,0.0,0.0004815811989828,0.0,0.0,375.3865051269531,0.0,0.0,0.0,0.8192490339279175,4.0,0.0,1.0
716880,292.5026550292969,297.1499938964844,293.1499938964844,0.2689334750175476,-5068.76611328125,304.1170349121094,0.9325265288352966,0.3388477861881256,0.3040236532688141,292.6019592285156,297.1499938964844,293.1499938964844,0.2195267975330352,-4545.3251953125,304.1242980957031,0.8797594308853149,0.2880496382713318,0.2724848687648773,292.43414306640625,297.1499938964844,293.1499938964844,0.3339788317680359,-4677.34765625,304.1066589355469,0.9884257912635804,0.403097003698349,0.2807576954364776,292.1916198730469,297.1499938964844,293.1499938964844,0.3601247370243072,-6676.35986328125,304.1990051269531,0.9990000128746032,0.5481597185134888,0.3980936408042907,292.58087158203125,297.1499938964844,293.1499938964844,0.0365615412592887,-5919.3017578125,304.1295166015625,0.5680032968521118,0.0786252170801162,0.3547249138355255,290.3213195800781,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5791320800781,290.3290710449219,1.0,0.3706331253051758,0.9777892827987672,0.9777892827987672,1.0,1.0,-1.9325302839279173,0.8654294610023499,1.0671007633209229,0.4219019412994385,0.0,0.0,1.0,66.7958984375,96.0,194.0218505859375,-19591.755859375,629.4204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1481628417969,306.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22234.375,22320.0,0.0,0.0,0.474523663520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166161060333252,1.516634225845337,-1.8087890566675924e-05,0.0,0.0004815811989828,0.0,0.0,375.3865051269531,0.0,0.0,0.0,0.8192490339279175,4.0,0.0,1.0
716940,292.5525817871094,297.1499938964844,293.1499938964844,0.2736125588417053,-5135.83837890625,304.1201477050781,0.9289271235466005,0.3451197445392608,0.3098704814910888,292.6425170898437,297.1499938964844,293.1499938964844,0.2236122190952301,-4610.21142578125,304.1260070800781,0.8771307468414307,0.2937083542346954,0.2780385911464691,292.4832458496094,297.1499938964844,293.1499938964844,0.3405135571956634,-4747.06884765625,304.110107421875,0.986168086528778,0.4112731218338012,0.2866238951683044,292.2020263671875,297.1499938964844,293.1499938964844,0.3687635362148285,-6815.15673828125,304.16754150390625,0.9990000128746032,0.570405900478363,0.4098019003868103,292.6258544921875,297.1499938964844,293.1499938964844,0.0412857122719287,-6297.96142578125,304.12847900390625,0.5771054029464722,0.0839205235242843,0.3797590732574463,290.40771484375,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4111328125,1.0,0.3830388188362121,0.9758109450340272,0.9758109450340272,1.0,1.0,-1.997375965118408,0.8966692090034485,1.100706696510315,0.4387611746788025,0.0,0.0,1.0,70.92732238769531,114.0,127.0811996459961,-20303.65234375,693.5336303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58544921875,306.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.974609375,23400.0,0.0,0.0,0.4852459132671356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187835693359375,1.5188016891479492,-1.813962808228098e-05,0.0,0.00049246288836,0.0,0.0,376.998291015625,0.0,0.0,0.0,0.8353198170661926,4.0,0.0,1.0
717000,292.5525817871094,297.1499938964844,293.1499938964844,0.2736125588417053,-5135.83837890625,304.1201477050781,0.9289271235466005,0.3451197445392608,0.3098704814910888,292.6425170898437,297.1499938964844,293.1499938964844,0.2236122190952301,-4610.21142578125,304.1260070800781,0.8771307468414307,0.2937083542346954,0.2780385911464691,292.4832458496094,297.1499938964844,293.1499938964844,0.3405135571956634,-4747.06884765625,304.110107421875,0.986168086528778,0.4112731218338012,0.2866238951683044,292.2020263671875,297.1499938964844,293.1499938964844,0.3687635362148285,-6815.15673828125,304.16754150390625,0.9990000128746032,0.570405900478363,0.4098019003868103,292.6258544921875,297.1499938964844,293.1499938964844,0.0412857122719287,-6297.96142578125,304.12847900390625,0.5771054029464722,0.0839205235242843,0.3797590732574463,290.40771484375,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4111328125,1.0,0.3830388188362121,0.9758109450340272,0.9758109450340272,1.0,1.0,-1.997375965118408,0.8966692090034485,1.100706696510315,0.4387611746788025,0.0,0.0,1.0,70.92732238769531,114.0,127.0811996459961,-20303.65234375,693.5336303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58544921875,306.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.974609375,23400.0,0.0,0.0,0.4852459132671356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187835693359375,1.5188016891479492,-1.813962808228098e-05,0.0,0.00049246288836,0.0,0.0,376.998291015625,0.0,0.0,0.0,0.8353198170661926,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786570191383362,-5209.146484375,304.12158203125,0.9126567244529724,0.3507527709007263,0.3152699768543243,292.680419921875,297.1499938964844,293.1499938964844,0.2280686944723129,-4681.8505859375,304.1264953613281,0.8641189336776733,0.2988760769367218,0.2832555472850799,292.5295104980469,297.1499938964844,293.1499938964844,0.3475728034973144,-4823.2060546875,304.11151123046875,0.973314642906189,0.4187864065170288,0.292127251625061,292.2489624023437,297.1499938964844,293.1499938964844,0.3946013450622558,-7209.7041015625,304.1182556152344,0.9990000128746032,0.5849813222885132,0.4364868700504303,292.66949462890625,297.1499938964844,293.1499938964844,0.045559424906969,-6642.947265625,304.1285705566406,0.5755844116210938,0.0883544981479644,0.4018417298793793,290.45330810546875,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.66796875,290.4534912109375,1.0,0.4002714455127716,0.973825991153717,0.973825991153717,1.0,1.0,-2.075292587280273,0.9342910647392272,1.141001582145691,0.4591117203235626,0.0,0.0,1.0,78.97484588623047,132.0,64.87844848632812,-21106.89453125,786.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8797912597656,306.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,23236.47265625,23400.0,0.0,0.0,0.4959275722503662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5504162311553955,1.5504350662231443,-1.890310704766307e-05,0.0,0.0005033034249208,0.0,0.0,401.0483703613281,0.0,0.0,0.0,0.8376230597496033,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786570191383362,-5209.146484375,304.12158203125,0.9126567244529724,0.3507527709007263,0.3152699768543243,292.680419921875,297.1499938964844,293.1499938964844,0.2280686944723129,-4681.8505859375,304.1264953613281,0.8641189336776733,0.2988760769367218,0.2832555472850799,292.5295104980469,297.1499938964844,293.1499938964844,0.3475728034973144,-4823.2060546875,304.11151123046875,0.973314642906189,0.4187864065170288,0.292127251625061,292.2489624023437,297.1499938964844,293.1499938964844,0.3946013450622558,-7209.7041015625,304.1182556152344,0.9990000128746032,0.5849813222885132,0.4364868700504303,292.66949462890625,297.1499938964844,293.1499938964844,0.045559424906969,-6642.947265625,304.1285705566406,0.5755844116210938,0.0883544981479644,0.4018417298793793,290.45330810546875,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.66796875,290.4534912109375,1.0,0.4002714455127716,0.973825991153717,0.973825991153717,1.0,1.0,-2.075292587280273,0.9342910647392272,1.141001582145691,0.4591117203235626,0.0,0.0,1.0,78.97484588623047,132.0,64.87844848632812,-21106.89453125,786.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8797912597656,306.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,23236.47265625,23400.0,0.0,0.0,0.4959275722503662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5504162311553955,1.5504350662231443,-1.890310704766307e-05,0.0,0.0005033034249208,0.0,0.0,401.0483703613281,0.0,0.0,0.0,0.8376230597496033,4.0,0.0,1.0
717180,292.6434020996094,297.1499938964844,293.1499938964844,0.2851492464542389,-5305.53125,304.1202087402344,0.891553521156311,0.3557831943035126,0.3202337324619293,292.7157897949219,297.1499938964844,293.1499938964844,0.2337945699691772,-4775.70849609375,304.124755859375,0.8460218906402588,0.3035963475704193,0.2881589531898498,292.5730895996094,297.1499938964844,293.1499938964844,0.3565056324005127,-4921.19091796875,304.1094055175781,0.9520291686058044,0.4256634712219238,0.2972697615623474,292.3277282714844,297.1499938964844,293.1499938964844,0.4353431463241577,-7816.11328125,304.0608825683594,0.9990000128746032,0.5918999910354614,0.4738511443138122,292.71246337890625,297.1499938964844,293.1499938964844,0.0494657680392265,-6966.18505859375,304.12921142578125,0.566877007484436,0.0918150320649147,0.420188307762146,290.416748046875,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110290527344,290.4131774902344,1.0,0.4207040071487427,0.971841037273407,0.971841037273407,1.0,1.0,-2.160223960876465,0.9753870964050292,1.184836983680725,0.4813546538352966,0.0,0.0,1.0,90.36383056640624,150.0,-29.89774513244629,-21781.357421875,904.7784423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0643615722656,306.7164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.943359375,23400.0,0.0,0.0,0.5067634582519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544966459274292,1.5545156002044678,-1.9002736735274084e-05,0.0,0.0005143004818819,0.0,0.0,404.2232055664063,0.0,0.0,0.0,0.8396356105804443,4.0,0.0,1.0
