time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6434020996094,297.1499938964844,293.1499938964844,0.2851492464542389,-5305.53125,304.1202087402344,0.891553521156311,0.3557831943035126,0.3202337324619293,292.7157897949219,297.1499938964844,293.1499938964844,0.2337945699691772,-4775.70849609375,304.124755859375,0.8460218906402588,0.3035963475704193,0.2881589531898498,292.5730895996094,297.1499938964844,293.1499938964844,0.3565056324005127,-4921.19091796875,304.1094055175781,0.9520291686058044,0.4256634712219238,0.2972697615623474,292.3277282714844,297.1499938964844,293.1499938964844,0.4353431463241577,-7816.11328125,304.0608825683594,0.9990000128746032,0.5918999910354614,0.4738511443138122,292.71246337890625,297.1499938964844,293.1499938964844,0.0494657680392265,-6966.18505859375,304.12921142578125,0.566877007484436,0.0918150320649147,0.420188307762146,290.416748046875,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110290527344,290.4131774902344,1.0,0.4207040071487427,0.971841037273407,0.971841037273407,1.0,1.0,-2.160223960876465,0.9753870964050292,1.184836983680725,0.4813546538352966,0.0,0.0,1.0,90.36383056640624,150.0,-29.89774513244629,-21781.357421875,904.7784423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0643615722656,306.7164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.943359375,23400.0,0.0,0.0,0.5067634582519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544966459274292,1.5545156002044678,-1.9002736735274084e-05,0.0,0.0005143004818819,0.0,0.0,404.2232055664063,0.0,0.0,0.0,0.8396356105804443,4.0,0.0,1.0
717300,292.66436767578125,297.1499938964844,293.1499938964844,0.28876593708992,-5359.41064453125,304.1190490722656,0.8803389072418213,0.3580818474292755,0.322557121515274,292.7325744628906,297.1499938964844,293.1499938964844,0.2369952648878097,-4828.3388671875,304.12353515625,0.8364152908325195,0.3058007061481476,0.2905000150203705,292.5939636230469,297.1499938964844,293.1499938964844,0.3614659309387207,-4975.68115234375,304.1077575683594,0.9392375946044922,0.4288714826107025,0.2997082769870758,292.376708984375,297.1499938964844,293.1499938964844,0.4600687623023987,-8176.87255859375,304.0321655273437,0.9990000128746032,0.5927025079727173,0.4952874481678009,292.7336730957031,297.1499938964844,293.1499938964844,0.0512409955263137,-7115.81201171875,304.1297607421875,0.560841977596283,0.0931911692023277,0.4279280602931976,290.3768310546875,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.3720397949219,1.0,0.4316886365413666,0.970848560333252,0.970848560333252,1.0,1.0,-2.203796625137329,0.99649977684021,1.2072968482971191,0.492780327796936,0.0,0.0,1.0,97.13761901855467,150.0,-70.70858001708984,-22095.275390625,972.3009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1256103515625,306.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,23379.3671875,24480.0,0.0,0.0,0.5122575163841248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551761388778689,1.5551950931549072,-1.9019353203475475e-05,0.0,0.0005198762519285,0.0,0.0,404.7535095214844,0.0,0.0,0.0,0.8549708724021912,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920863032341003,-5408.40283203125,304.11865234375,0.8691341876983643,0.3602376580238342,0.3247758150100708,292.7488098144531,297.1499938964844,293.1499938964844,0.2399749606847763,-4876.904296875,304.1229248046875,0.8268422484397888,0.3079019486904144,0.2927684187889099,292.6142883300781,297.1499938964844,293.1499938964844,0.3660815358161926,-5025.87646484375,304.1070556640625,0.9258779287338256,0.4319273233413696,0.30205899477005,292.4307556152344,297.1499938964844,293.1499938964844,0.4863399863243103,-8554.3095703125,304.005859375,0.9990000128746032,0.5918884873390198,0.5179572105407715,292.7546081542969,297.1499938964844,293.1499938964844,0.0527886599302291,-7246.66552734375,304.1306457519531,0.5541704893112183,0.0943544134497642,0.4347804486751556,290.34527587890625,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532653808594,290.3414001464844,1.0,0.4429869353771209,0.9695009589195251,0.9695009589195251,1.0,1.0,-2.2474687099456787,1.0176628828048706,1.2298059463500977,0.5042240619659424,0.0,0.0,1.0,104.52959442138672,153.0,-78.36830139160156,-22482.01171875,1044.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1578369140625,306.75982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24162.5625,24480.0,0.0,0.0,0.5179473757743835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581010341644287,1.581030011177063,-1.965649062185548e-05,0.0,0.0005256507429294,0.0,0.0,425.2615661621094,0.0,0.0,0.0,0.8543790578842163,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.299086183309555,-5511.76708984375,304.1174621582031,0.8539012670516968,0.3642204701900482,0.3288037478923797,292.7793273925781,297.1499938964844,293.1499938964844,0.2462755143642425,-4979.646484375,304.1214599609375,0.8135433793067932,0.3118725717067718,0.2969743013381958,292.6528015136719,297.1499938964844,293.1499938964844,0.3758517205715179,-5132.0263671875,304.1051330566406,0.9078936576843262,0.4376836121082306,0.3064229786396026,292.5419616699219,297.1499938964844,293.1499938964844,0.5312961339950562,-9180.8525390625,303.9797668457031,0.9990000128746032,0.587560772895813,0.5532111525535583,292.7947082519531,297.1499938964844,293.1499938964844,0.0555037558078765,-7480.31298828125,304.132568359375,0.5448212027549744,0.0962408632040023,0.4457455277442932,290.25347900390625,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.2487487792969,1.0,0.4605695903301239,0.966805636882782,0.966805636882782,1.0,1.0,-2.318069696426392,1.0518344640731812,1.2662352323532104,0.5228841304779053,0.0,0.0,1.0,116.71790313720705,156.0,-114.54393768310548,-22962.357421875,1168.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19580078125,306.7420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.83984375,24480.0,0.0,0.0,0.5294604897499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887866020202637,1.5888065099716189,-1.9850331227644347e-05,0.0,0.0005373351159505,0.0,0.0,431.5675964355469,0.0,0.0,0.0,0.8582116961479187,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.299086183309555,-5511.76708984375,304.1174621582031,0.8539012670516968,0.3642204701900482,0.3288037478923797,292.7793273925781,297.1499938964844,293.1499938964844,0.2462755143642425,-4979.646484375,304.1214599609375,0.8135433793067932,0.3118725717067718,0.2969743013381958,292.6528015136719,297.1499938964844,293.1499938964844,0.3758517205715179,-5132.0263671875,304.1051330566406,0.9078936576843262,0.4376836121082306,0.3064229786396026,292.5419616699219,297.1499938964844,293.1499938964844,0.5312961339950562,-9180.8525390625,303.9797668457031,0.9990000128746032,0.587560772895813,0.5532111525535583,292.7947082519531,297.1499938964844,293.1499938964844,0.0555037558078765,-7480.31298828125,304.132568359375,0.5448212027549744,0.0962408632040023,0.4457455277442932,290.25347900390625,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.2487487792969,1.0,0.4605695903301239,0.966805636882782,0.966805636882782,1.0,1.0,-2.318069696426392,1.0518344640731812,1.2662352323532104,0.5228841304779053,0.0,0.0,1.0,116.71790313720705,156.0,-114.54393768310548,-22962.357421875,1168.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19580078125,306.7420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.83984375,24480.0,0.0,0.0,0.5294604897499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887866020202637,1.5888065099716189,-1.9850331227644347e-05,0.0,0.0005373351159505,0.0,0.0,431.5675964355469,0.0,0.0,0.0,0.8582116961479187,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3049987852573395,-5597.50390625,304.1185607910156,0.8385099768638611,0.3678179979324341,0.332562118768692,292.807373046875,297.1499938964844,293.1499938964844,0.2517600357532501,-5067.6044921875,304.1219482421875,0.7986878752708435,0.3155766129493713,0.3010067343711853,292.6884765625,297.1499938964844,293.1499938964844,0.3843444585800171,-5222.580078125,304.1060791015625,0.8907827138900757,0.4430467784404754,0.3105657398700714,292.6242370605469,297.1499938964844,293.1499938964844,0.5413485765457153,-9288.1083984375,304.0205993652344,0.9835744500160216,0.5861781239509583,0.5557188987731934,292.8308410644531,297.1499938964844,293.1499938964844,0.0577877685427665,-7677.33837890625,304.13458251953125,0.5344765186309814,0.097908578813076,0.4556024670600891,290.19659423828125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.1952819824219,1.0,0.4733609557151794,0.9641103744506836,0.9641103744506836,1.0,1.0,-2.347365617752075,1.0659042596817017,1.2814613580703735,0.5307434797286987,0.0,0.0,1.0,129.59524536132812,159.0,-76.7464828491211,-23201.029296875,1252.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2791442871094,306.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.353515625,25560.0,0.0,0.0,0.5403078198432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907230377197266,1.5907429456710815,-1.9898745449609123e-05,0.0,0.0005483437562361,0.0,0.0,433.1474914550781,0.0,0.0,0.0,0.874165952205658,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3049987852573395,-5597.50390625,304.1185607910156,0.8385099768638611,0.3678179979324341,0.332562118768692,292.807373046875,297.1499938964844,293.1499938964844,0.2517600357532501,-5067.6044921875,304.1219482421875,0.7986878752708435,0.3155766129493713,0.3010067343711853,292.6884765625,297.1499938964844,293.1499938964844,0.3843444585800171,-5222.580078125,304.1060791015625,0.8907827138900757,0.4430467784404754,0.3105657398700714,292.6242370605469,297.1499938964844,293.1499938964844,0.5413485765457153,-9288.1083984375,304.0205993652344,0.9835744500160216,0.5861781239509583,0.5557188987731934,292.8308410644531,297.1499938964844,293.1499938964844,0.0577877685427665,-7677.33837890625,304.13458251953125,0.5344765186309814,0.097908578813076,0.4556024670600891,290.19659423828125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.1952819824219,1.0,0.4733609557151794,0.9641103744506836,0.9641103744506836,1.0,1.0,-2.347365617752075,1.0659042596817017,1.2814613580703735,0.5307434797286987,0.0,0.0,1.0,129.59524536132812,159.0,-76.7464828491211,-23201.029296875,1252.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2791442871094,306.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.353515625,25560.0,0.0,0.0,0.5403078198432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907230377197266,1.5907429456710815,-1.9898745449609123e-05,0.0,0.0005483437562361,0.0,0.0,433.1474914550781,0.0,0.0,0.0,0.874165952205658,4.0,0.0,1.0
717660,292.7925109863281,297.1499938964844,293.1499938964844,0.3085942566394806,-5647.39208984375,304.1230163574219,0.8297547101974487,0.3708853423595428,0.335725337266922,292.8341369628906,297.1499938964844,293.1499938964844,0.255342572927475,-5123.02294921875,304.12530517578125,0.7900859117507935,0.3188283741474151,0.3045030236244201,292.7222900390625,297.1499938964844,293.1499938964844,0.3900922536849975,-5281.595703125,304.111083984375,0.8812944293022156,0.4478819966316223,0.3142489194869995,292.67291259765625,297.1499938964844,293.1499938964844,0.547451913356781,-9348.0771484375,304.0530700683594,0.9722898006439208,0.5895904898643494,0.5585209727287292,292.86279296875,297.1499938964844,293.1499938964844,0.0594648793339729,-7819.53662109375,304.13690185546875,0.5292798280715942,0.099508948624134,0.4643890857696533,290.2086486816406,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.20904541015625,1.0,0.4830644130706787,0.9614708423614502,0.9614708423614502,1.0,1.0,-2.3737006187438965,1.0786030292510986,1.295097589492798,0.5375484228134155,0.0,0.0,1.0,138.8450927734375,162.0,-11.573610305786133,-23570.734375,1321.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4048767089844,306.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,25406.037109375,25560.0,0.0,0.0,0.5502941012382507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621181607246399,1.6212022304534912,-2.0668068827944808e-05,0.0,0.000558478583116,0.0,0.0,458.5083618164063,0.0,0.0,0.0,0.8758189678192139,4.0,0.0,1.0
717720,292.7925109863281,297.1499938964844,293.1499938964844,0.3085942566394806,-5647.39208984375,304.1230163574219,0.8297547101974487,0.3708853423595428,0.335725337266922,292.8341369628906,297.1499938964844,293.1499938964844,0.255342572927475,-5123.02294921875,304.12530517578125,0.7900859117507935,0.3188283741474151,0.3045030236244201,292.7222900390625,297.1499938964844,293.1499938964844,0.3900922536849975,-5281.595703125,304.111083984375,0.8812944293022156,0.4478819966316223,0.3142489194869995,292.67291259765625,297.1499938964844,293.1499938964844,0.547451913356781,-9348.0771484375,304.0530700683594,0.9722898006439208,0.5895904898643494,0.5585209727287292,292.86279296875,297.1499938964844,293.1499938964844,0.0594648793339729,-7819.53662109375,304.13690185546875,0.5292798280715942,0.099508948624134,0.4643890857696533,290.2086486816406,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.20904541015625,1.0,0.4830644130706787,0.9614708423614502,0.9614708423614502,1.0,1.0,-2.3737006187438965,1.0786030292510986,1.295097589492798,0.5375484228134155,0.0,0.0,1.0,138.8450927734375,162.0,-11.573610305786133,-23570.734375,1321.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4048767089844,306.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,25406.037109375,25560.0,0.0,0.0,0.5502941012382507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621181607246399,1.6212022304534912,-2.0668068827944808e-05,0.0,0.000558478583116,0.0,0.0,458.5083618164063,0.0,0.0,0.0,0.8758189678192139,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.311769425868988,-5691.458984375,304.126708984375,0.8244329690933228,0.3735784888267517,0.3384368121623993,292.8592224121094,297.1499938964844,293.1499938964844,0.258556991815567,-5172.6904296875,304.128173828125,0.7850179672241211,0.3217398226261139,0.3075566589832306,292.75360107421875,297.1499938964844,293.1499938964844,0.3954265117645263,-5336.39990234375,304.1151733398437,0.8758665323257446,0.4523633420467376,0.3175874352455139,292.7104797363281,297.1499938964844,293.1499938964844,0.554533839225769,-9428.3310546875,304.0733642578125,0.9655800461769104,0.5940514802932739,0.5627983212471008,292.8908386230469,297.1499938964844,293.1499938964844,0.0610517598688602,-7955.47607421875,304.1386108398437,0.5269152522087097,0.1010920405387878,0.4726586639881134,290.216064453125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2167053222656,1.0,0.4909420907497406,0.9588313698768616,0.9588313698768616,1.0,1.0,-2.3997104167938232,1.09114408493042,1.308566331863403,0.544258177280426,0.0,0.0,1.0,145.70338439941406,165.0,5.047852039337158,-23864.630859375,1380.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675964355469,307.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,25522.732421875,25560.0,0.0,0.0,0.5593301653862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624900460243225,1.6249213218688965,-2.0763001884915863e-05,0.0,0.00056764902547,0.0,0.0,461.6710205078125,0.0,0.0,0.0,0.8776498436927795,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.311769425868988,-5691.458984375,304.126708984375,0.8244329690933228,0.3735784888267517,0.3384368121623993,292.8592224121094,297.1499938964844,293.1499938964844,0.258556991815567,-5172.6904296875,304.128173828125,0.7850179672241211,0.3217398226261139,0.3075566589832306,292.75360107421875,297.1499938964844,293.1499938964844,0.3954265117645263,-5336.39990234375,304.1151733398437,0.8758665323257446,0.4523633420467376,0.3175874352455139,292.7104797363281,297.1499938964844,293.1499938964844,0.554533839225769,-9428.3310546875,304.0733642578125,0.9655800461769104,0.5940514802932739,0.5627983212471008,292.8908386230469,297.1499938964844,293.1499938964844,0.0610517598688602,-7955.47607421875,304.1386108398437,0.5269152522087097,0.1010920405387878,0.4726586639881134,290.216064453125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2167053222656,1.0,0.4909420907497406,0.9588313698768616,0.9588313698768616,1.0,1.0,-2.3997104167938232,1.09114408493042,1.308566331863403,0.544258177280426,0.0,0.0,1.0,145.70338439941406,165.0,5.047852039337158,-23864.630859375,1380.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675964355469,307.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,25522.732421875,25560.0,0.0,0.0,0.5593301653862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624900460243225,1.6249213218688965,-2.0763001884915863e-05,0.0,0.00056764902547,0.0,0.0,461.6710205078125,0.0,0.0,0.0,0.8776498436927795,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131235837936401,-5710.0986328125,304.12847900390625,0.822439968585968,0.3747909367084503,0.3396519720554352,292.8711242675781,297.1499938964844,293.1499938964844,0.2599732279777527,-5194.43310546875,304.12957763671875,0.7831889986991882,0.3230853378772735,0.3089548945426941,292.768310546875,297.1499938964844,293.1499938964844,0.3978542387485504,-5361.2255859375,304.1170654296875,0.873970091342926,0.4544935524463653,0.3191619217395782,292.72723388671875,297.1499938964844,293.1499938964844,0.5578495860099792,-9466.7763671875,304.08123779296875,0.963156759738922,0.5963232517242432,0.5650235414505005,292.9036560058594,297.1499938964844,293.1499938964844,0.0617890805006027,-8018.79638671875,304.13934326171875,0.5262730121612549,0.101857878267765,0.4766063392162323,290.22216796875,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.22296142578125,1.0,0.4944056570529938,0.9575116038322448,0.9575116038322448,1.0,1.0,-2.4121580123901367,1.097142457962036,1.315015435218811,0.547465443611145,0.0,0.0,1.0,148.58030700683594,165.0,11.099241256713867,-24011.607421875,1407.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65869140625,307.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.603515625,26640.0,0.0,0.0,0.5634921789169312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6255011558532717,1.625521898269653,-2.07783541554818e-05,0.0,0.0005718729225918,0.0,0.0,462.1831970214844,0.0,0.0,0.0,0.8929455280303955,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138265907764435,-5718.7744140625,304.1311340332031,0.8207101225852966,0.3759160041809082,0.340780645608902,292.88262939453125,297.1499938964844,293.1499938964844,0.2608521282672882,-5207.099609375,304.1316833496094,0.7816427946090698,0.3243606090545654,0.3102776110172272,292.7825012207031,297.1499938964844,293.1499938964844,0.3994938433170318,-5377.14501953125,304.1200866699219,0.8724034428596497,0.4565449357032776,0.3206779956817627,292.7431945800781,297.1499938964844,293.1499938964844,0.5600777864456177,-9490.3837890625,304.0896911621094,0.9611093997955322,0.5985477566719055,0.5672187805175781,292.915771484375,297.1499938964844,293.1499938964844,0.0623691491782665,-8067.166015625,304.1402282714844,0.5258264541625977,0.1025965958833694,0.4804052412509918,290.2491149902344,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.2514953613281,1.0,0.4976277649402618,0.9563522338867188,0.9563522338867188,1.0,1.0,-2.424126148223877,1.1029144525527954,1.3212116956710815,0.5505527853965759,0.0,0.0,1.0,151.2076873779297,168.0,42.57135391235352,-24246.966796875,1433.5384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7398986816406,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,26335.365234375,26640.0,0.0,0.0,0.5675802230834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6505659818649292,1.6505873203277588,-2.142408811778296e-05,0.0,0.0005760217318311,0.0,0.0,483.8949279785156,0.0,0.0,0.0,0.8919139504432678,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155083060264587,-5741.08740234375,304.13458251953125,0.8177358508110046,0.3779398202896118,0.3428017199039459,292.9043884277344,297.1499938964844,293.1499938964844,0.2628543972969055,-5237.14501953125,304.1344299316406,0.7790773510932922,0.3267203569412231,0.3127147257328033,292.8092956542969,297.1499938964844,293.1499938964844,0.4031740128993988,-5414.16357421875,304.1239013671875,0.8698810935020447,0.4604164063930511,0.3235307931900024,292.7730712890625,297.1499938964844,293.1499938964844,0.5649899840354919,-9546.923828125,304.1014709472656,0.957713544368744,0.6027912497520447,0.5714111924171448,292.938232421875,297.1499938964844,293.1499938964844,0.0635555014014244,-8168.27783203125,304.1415100097656,0.5252301692962646,0.103972390294075,0.4874856770038605,290.28106689453125,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9375915527344,290.2825012207031,1.0,0.5034893155097961,0.9540334939956664,0.9540334939956664,1.0,1.0,-2.446453809738159,1.1136757135391235,1.332777976989746,0.5562984347343445,0.0,0.0,1.0,155.93370056152344,171.0,41.60142517089844,-24538.083984375,1481.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9026184082031,307.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26567.53515625,26640.0,0.0,0.0,0.5752697587013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657825589179993,1.6578471660614014,-2.161296106351074e-05,0.0,0.0005838256911374,0.0,0.0,490.3080139160156,0.0,0.0,0.0,0.8954834342002869,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155083060264587,-5741.08740234375,304.13458251953125,0.8177358508110046,0.3779398202896118,0.3428017199039459,292.9043884277344,297.1499938964844,293.1499938964844,0.2628543972969055,-5237.14501953125,304.1344299316406,0.7790773510932922,0.3267203569412231,0.3127147257328033,292.8092956542969,297.1499938964844,293.1499938964844,0.4031740128993988,-5414.16357421875,304.1239013671875,0.8698810935020447,0.4604164063930511,0.3235307931900024,292.7730712890625,297.1499938964844,293.1499938964844,0.5649899840354919,-9546.923828125,304.1014709472656,0.957713544368744,0.6027912497520447,0.5714111924171448,292.938232421875,297.1499938964844,293.1499938964844,0.0635555014014244,-8168.27783203125,304.1415100097656,0.5252301692962646,0.103972390294075,0.4874856770038605,290.28106689453125,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9375915527344,290.2825012207031,1.0,0.5034893155097961,0.9540334939956664,0.9540334939956664,1.0,1.0,-2.446453809738159,1.1136757135391235,1.332777976989746,0.5562984347343445,0.0,0.0,1.0,155.93370056152344,171.0,41.60142517089844,-24538.083984375,1481.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9026184082031,307.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26567.53515625,26640.0,0.0,0.0,0.5752697587013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657825589179993,1.6578471660614014,-2.161296106351074e-05,0.0,0.0005838256911374,0.0,0.0,490.3080139160156,0.0,0.0,0.0,0.8954834342002869,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170062899589538,-5761.12255859375,304.13720703125,0.8151499032974243,0.3797169625759125,0.3445760607719421,292.92449951171875,297.1499938964844,293.1499938964844,0.2647052407264709,-5265.05322265625,304.13653564453125,0.7769313454627991,0.3288618922233581,0.3149215579032898,292.8341979980469,297.1499938964844,293.1499938964844,0.4066448509693146,-5449.2568359375,304.1268005371094,0.8678367137908936,0.4639991223812103,0.3261689245700836,292.8006896972656,297.1499938964844,293.1499938964844,0.569503128528595,-9600.1748046875,304.1100769042969,0.9548712968826294,0.6067368984222412,0.5753188133239746,292.9586181640625,297.1499938964844,293.1499938964844,0.0646232366561889,-8259.8662109375,304.1425476074219,0.524768590927124,0.1051995083689689,0.4938359558582306,290.3070068359375,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.308349609375,1.0,0.5087514519691467,0.9517146944999696,0.9517146944999696,1.0,1.0,-2.466731548309326,1.1234381198883057,1.3432934284210205,0.5614951252937317,0.0,0.0,1.0,160.18154907226562,174.0,37.69218444824219,-24802.982421875,1525.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0739440917969,307.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.8125,27720.0,0.0,0.0,0.5822041034698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659549355506897,1.6595709323883057,-2.1657928300555795e-05,0.0,0.0005908631137572,0.0,0.0,491.8390197753906,0.0,0.0,0.0,0.9113309979438782,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170062899589538,-5761.12255859375,304.13720703125,0.8151499032974243,0.3797169625759125,0.3445760607719421,292.92449951171875,297.1499938964844,293.1499938964844,0.2647052407264709,-5265.05322265625,304.13653564453125,0.7769313454627991,0.3288618922233581,0.3149215579032898,292.8341979980469,297.1499938964844,293.1499938964844,0.4066448509693146,-5449.2568359375,304.1268005371094,0.8678367137908936,0.4639991223812103,0.3261689245700836,292.8006896972656,297.1499938964844,293.1499938964844,0.569503128528595,-9600.1748046875,304.1100769042969,0.9548712968826294,0.6067368984222412,0.5753188133239746,292.9586181640625,297.1499938964844,293.1499938964844,0.0646232366561889,-8259.8662109375,304.1425476074219,0.524768590927124,0.1051995083689689,0.4938359558582306,290.3070068359375,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.308349609375,1.0,0.5087514519691467,0.9517146944999696,0.9517146944999696,1.0,1.0,-2.466731548309326,1.1234381198883057,1.3432934284210205,0.5614951252937317,0.0,0.0,1.0,160.18154907226562,174.0,37.69218444824219,-24802.982421875,1525.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0739440917969,307.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.8125,27720.0,0.0,0.0,0.5822041034698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659549355506897,1.6595709323883057,-2.1657928300555795e-05,0.0,0.0005908631137572,0.0,0.0,491.8390197753906,0.0,0.0,0.0,0.9113309979438782,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175036311149597,-5766.21826171875,304.1405639648437,0.8127173185348511,0.3812481760978699,0.3461246490478515,292.9431457519531,297.1499938964844,293.1499938964844,0.265723168849945,-5279.22412109375,304.1392517089844,0.7749686241149902,0.3307946026325226,0.316922515630722,292.8574523925781,297.1499938964844,293.1499938964844,0.4088393747806549,-5470.3203125,304.1307983398437,0.865990936756134,0.4672832190990448,0.3285963833332062,292.8266906738281,297.1499938964844,293.1499938964844,0.5721468925476074,-9628.7177734375,304.11883544921875,0.9522441625595092,0.6103150844573975,0.5788878798484802,292.97723388671875,297.1499938964844,293.1499938964844,0.0653799250721931,-8322.5751953125,304.1437683105469,0.5242515206336975,0.1062726378440857,0.4994574189186096,290.35986328125,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3617553710937,1.0,0.5135510563850403,0.9493655562400818,0.9493655562400818,1.0,1.0,-2.4849557876586914,1.1321972608566284,1.3527584075927734,0.5661415457725525,0.0,0.0,1.0,164.14300537109375,177.0,58.58383560180664,-25147.99609375,1566.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27574.490234375,27720.0,0.0,0.0,0.5887737274169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688950538635254,1.6889729499816897,-2.2432126570492983e-05,0.0,0.0005975304520688,0.0,0.0,518.4459228515625,0.0,0.0,0.0,0.9124003052711488,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175036311149597,-5766.21826171875,304.1405639648437,0.8127173185348511,0.3812481760978699,0.3461246490478515,292.9431457519531,297.1499938964844,293.1499938964844,0.265723168849945,-5279.22412109375,304.1392517089844,0.7749686241149902,0.3307946026325226,0.316922515630722,292.8574523925781,297.1499938964844,293.1499938964844,0.4088393747806549,-5470.3203125,304.1307983398437,0.865990936756134,0.4672832190990448,0.3285963833332062,292.8266906738281,297.1499938964844,293.1499938964844,0.5721468925476074,-9628.7177734375,304.11883544921875,0.9522441625595092,0.6103150844573975,0.5788878798484802,292.97723388671875,297.1499938964844,293.1499938964844,0.0653799250721931,-8322.5751953125,304.1437683105469,0.5242515206336975,0.1062726378440857,0.4994574189186096,290.35986328125,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3617553710937,1.0,0.5135510563850403,0.9493655562400818,0.9493655562400818,1.0,1.0,-2.4849557876586914,1.1321972608566284,1.3527584075927734,0.5661415457725525,0.0,0.0,1.0,164.14300537109375,177.0,58.58383560180664,-25147.99609375,1566.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27574.490234375,27720.0,0.0,0.0,0.5887737274169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688950538635254,1.6889729499816897,-2.2432126570492983e-05,0.0,0.0005975304520688,0.0,0.0,518.4459228515625,0.0,0.0,0.0,0.9124003052711488,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182708024978637,-5776.03173828125,304.1424255371094,0.8103142976760864,0.3825535774230957,0.3474605083465576,292.9603881835937,297.1499938964844,293.1499938964844,0.2669733464717865,-5297.78466796875,304.1407470703125,0.7730693817138672,0.3325315713882446,0.3187302350997925,292.87921142578125,297.1499938964844,293.1499938964844,0.4113576114177704,-5495.56982421875,304.1329650878906,0.8642034530639648,0.4702774286270141,0.3308163583278656,292.8509826660156,297.1499938964844,293.1499938964844,0.5751555562019348,-9664.322265625,304.1241455078125,0.9496802091598512,0.6135730147361755,0.5821349024772644,292.9942626953125,297.1499938964844,293.1499938964844,0.0661224275827407,-8385.751953125,304.14459228515625,0.5235934853553772,0.1071942374110221,0.5043692588806152,290.3915405273437,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3930053710937,1.0,0.5179725885391235,0.947016417980194,0.947016417980194,1.0,1.0,-2.5012035369873047,1.139992594718933,1.3612109422683716,0.5702576637268066,0.0,0.0,1.0,167.9221649169922,180.0,47.29020309448242,-25376.7890625,1604.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,27686.1640625,27720.0,0.0,0.0,0.5947691798210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923671960830688,1.692389726638794,-2.252297599625308e-05,0.0,0.0006036151316948,0.0,0.0,521.5986328125,0.0,0.0,0.0,0.9140787720680236,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182708024978637,-5776.03173828125,304.1424255371094,0.8103142976760864,0.3825535774230957,0.3474605083465576,292.9603881835937,297.1499938964844,293.1499938964844,0.2669733464717865,-5297.78466796875,304.1407470703125,0.7730693817138672,0.3325315713882446,0.3187302350997925,292.87921142578125,297.1499938964844,293.1499938964844,0.4113576114177704,-5495.56982421875,304.1329650878906,0.8642034530639648,0.4702774286270141,0.3308163583278656,292.8509826660156,297.1499938964844,293.1499938964844,0.5751555562019348,-9664.322265625,304.1241455078125,0.9496802091598512,0.6135730147361755,0.5821349024772644,292.9942626953125,297.1499938964844,293.1499938964844,0.0661224275827407,-8385.751953125,304.14459228515625,0.5235934853553772,0.1071942374110221,0.5043692588806152,290.3915405273437,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3930053710937,1.0,0.5179725885391235,0.947016417980194,0.947016417980194,1.0,1.0,-2.5012035369873047,1.139992594718933,1.3612109422683716,0.5702576637268066,0.0,0.0,1.0,167.9221649169922,180.0,47.29020309448242,-25376.7890625,1604.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,27686.1640625,27720.0,0.0,0.0,0.5947691798210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923671960830688,1.692389726638794,-2.252297599625308e-05,0.0,0.0006036151316948,0.0,0.0,521.5986328125,0.0,0.0,0.0,0.9140787720680236,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186042308807373,-5780.30078125,304.1431884765625,0.8091036081314087,0.3831238150596618,0.3480537533760071,292.96856689453125,297.1499938964844,293.1499938964844,0.267557144165039,-5306.4775390625,304.141357421875,0.7721251845359802,0.3333289325237274,0.3195656538009643,292.8896179199219,297.1499938964844,293.1499938964844,0.4125424921512604,-5507.474609375,304.1339111328125,0.8633090853691101,0.4716657996177673,0.3318499028682709,292.862548828125,297.1499938964844,293.1499938964844,0.5765560865402222,-9681.099609375,304.1263122558594,0.948403000831604,0.6150908470153809,0.583652138710022,293.0022277832031,297.1499938964844,293.1499938964844,0.0664538592100143,-8414.001953125,304.1449584960937,0.5232025384902954,0.1076007485389709,0.506572425365448,290.4056396484375,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.4070739746094,1.0,0.520060658454895,0.9458418488502502,0.9458418488502502,1.0,1.0,-2.5086324214935303,1.1435511112213137,1.3650813102722168,0.572129487991333,0.0,0.0,1.0,169.7621612548828,180.0,43.5806770324707,-25483.76171875,1622.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4363708496094,307.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,27703.537109375,28800.0,0.0,0.0,0.597528874874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928980350494385,1.6929205656051636,-2.2537109543918632e-05,0.0,0.0006064158515073,0.0,0.0,522.0897216796875,0.0,0.0,0.0,0.9293395280838012,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183793425559997,-5776.0107421875,304.14483642578125,0.807874858379364,0.3836353421211242,0.3485973477363586,292.9764404296875,297.1499938964844,293.1499938964844,0.2676714062690735,-5307.2626953125,304.1427307128906,0.7711754441261292,0.3340776860713959,0.3203566372394562,292.8996887207031,297.1499938964844,293.1499938964844,0.4130065739154815,-5511.2734375,304.1360168457031,0.8624049425125122,0.4729814827442169,0.3328343629837036,292.873779296875,297.1499938964844,293.1499938964844,0.5769754648208618,-9684.0966796875,304.1298522949219,0.947116196155548,0.616528332233429,0.5850993990898132,293.0098571777344,297.1499938964844,293.1499938964844,0.0666379630565643,-8427.896484375,304.14556884765625,0.5227683186531067,0.1079729571938514,0.5086187124252319,290.4383239746094,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4410095214844,1.0,0.5220757126808167,0.944669783115387,0.944669783115387,1.0,1.0,-2.5156166553497314,1.1468926668167114,1.36872398853302,0.5738826990127563,0.0,0.0,1.0,171.5784912109375,183.0,66.44664001464844,-25674.875,1639.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4972229003906,307.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,28506.81640625,28800.0,0.0,0.0,0.6002851128578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7172659635543823,1.7172890901565552,-2.3190583306131884e-05,0.0,0.0006092130788601,0.0,0.0,544.9610595703125,0.0,0.0,0.0,0.927910089492798,4.0,0.0,1.0
718620,292.98748779296875,297.1499938964844,293.1499938964844,0.3184584081172943,-5776.04296875,304.1463928222656,0.8053297996520996,0.3844912350177765,0.3495279252529144,292.991455078125,297.1499938964844,293.1499938964844,0.2683538198471069,-5316.900390625,304.1439819335937,0.7692356109619141,0.3354326784610748,0.3218004405498504,292.9189758300781,297.1499938964844,293.1499938964844,0.4146009683609009,-5526.87548828125,304.1379699707031,0.8605459928512573,0.475413054227829,0.3346562087535858,292.89520263671875,297.1499938964844,293.1499938964844,0.5787022113800049,-9703.9931640625,304.1336364746094,0.9444779753684998,0.6191781163215637,0.5877699255943298,293.0242004394531,297.1499938964844,293.1499938964844,0.0670880004763603,-8465.029296875,304.1462707519531,0.5217615365982056,0.108617402613163,0.512251615524292,290.476806640625,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783935546875,1.0,0.5258978605270386,0.9423257112503052,0.9423257112503052,1.0,1.0,-2.528233289718628,1.1529159545898438,1.3753172159194946,0.5770264863967896,0.0,0.0,1.0,175.15777587890625,186.0,54.49902725219727,-25874.2265625,1672.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.02752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,28732.6171875,28800.0,0.0,0.0,0.6054916381835938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240537405014038,1.7240771055221558,-2.3374275770038366e-05,0.0,0.0006144970539025,0.0,0.0,551.4488525390625,0.0,0.0,0.0,0.9312401413917542,4.0,0.0,1.0
718680,292.98748779296875,297.1499938964844,293.1499938964844,0.3184584081172943,-5776.04296875,304.1463928222656,0.8053297996520996,0.3844912350177765,0.3495279252529144,292.991455078125,297.1499938964844,293.1499938964844,0.2683538198471069,-5316.900390625,304.1439819335937,0.7692356109619141,0.3354326784610748,0.3218004405498504,292.9189758300781,297.1499938964844,293.1499938964844,0.4146009683609009,-5526.87548828125,304.1379699707031,0.8605459928512573,0.475413054227829,0.3346562087535858,292.89520263671875,297.1499938964844,293.1499938964844,0.5787022113800049,-9703.9931640625,304.1336364746094,0.9444779753684998,0.6191781163215637,0.5877699255943298,293.0242004394531,297.1499938964844,293.1499938964844,0.0670880004763603,-8465.029296875,304.1462707519531,0.5217615365982056,0.108617402613163,0.512251615524292,290.476806640625,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783935546875,1.0,0.5258978605270386,0.9423257112503052,0.9423257112503052,1.0,1.0,-2.528233289718628,1.1529159545898438,1.3753172159194946,0.5770264863967896,0.0,0.0,1.0,175.15777587890625,186.0,54.49902725219727,-25874.2265625,1672.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.02752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,28732.6171875,28800.0,0.0,0.0,0.6054916381835938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240537405014038,1.7240771055221558,-2.3374275770038366e-05,0.0,0.0006144970539025,0.0,0.0,551.4488525390625,0.0,0.0,0.0,0.9312401413917542,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185329735279083,-5776.3037109375,304.1474609375,0.8027051687240601,0.3851423263549804,0.3502731621265411,293.0054626464844,297.1499938964844,293.1499938964844,0.2690323889255523,-5326.73388671875,304.1448669433594,0.7672479748725891,0.3366082310676574,0.3230732977390289,292.9372863769531,297.1499938964844,293.1499938964844,0.4161588549613952,-5542.34814453125,304.1393737792969,0.8586178421974182,0.4775507152080536,0.3362854719161987,292.9152526855469,297.1499938964844,293.1499938964844,0.5804272890090942,-9724.6708984375,304.1361999511719,0.941774845123291,0.6215646266937256,0.5901883244514465,293.0373229980469,297.1499938964844,293.1499938964844,0.0674794167280197,-8497.6064453125,304.1468505859375,0.5205886960029602,0.1091378256678581,0.5153144598007202,290.5064392089844,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.50787353515625,1.0,0.5294685363769531,0.9399816393852234,0.9399816393852234,1.0,1.0,-2.5392024517059326,1.158134937286377,1.3810675144195557,0.5797290802001953,0.0,0.0,1.0,178.67433166503906,189.0,44.73917388916016,-26047.53125,1703.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7372131347656,308.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.626953125,29880.0,0.0,0.0,0.6101592779159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725613355636597,1.7256368398666382,-2.3416587282554246e-05,0.0,0.000619234109763,0.0,0.0,552.9468383789062,0.0,0.0,0.0,0.9470055103302002,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185329735279083,-5776.3037109375,304.1474609375,0.8027051687240601,0.3851423263549804,0.3502731621265411,293.0054626464844,297.1499938964844,293.1499938964844,0.2690323889255523,-5326.73388671875,304.1448669433594,0.7672479748725891,0.3366082310676574,0.3230732977390289,292.9372863769531,297.1499938964844,293.1499938964844,0.4161588549613952,-5542.34814453125,304.1393737792969,0.8586178421974182,0.4775507152080536,0.3362854719161987,292.9152526855469,297.1499938964844,293.1499938964844,0.5804272890090942,-9724.6708984375,304.1361999511719,0.941774845123291,0.6215646266937256,0.5901883244514465,293.0373229980469,297.1499938964844,293.1499938964844,0.0674794167280197,-8497.6064453125,304.1468505859375,0.5205886960029602,0.1091378256678581,0.5153144598007202,290.5064392089844,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.50787353515625,1.0,0.5294685363769531,0.9399816393852234,0.9399816393852234,1.0,1.0,-2.5392024517059326,1.158134937286377,1.3810675144195557,0.5797290802001953,0.0,0.0,1.0,178.67433166503906,189.0,44.73917388916016,-26047.53125,1703.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7372131347656,308.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.626953125,29880.0,0.0,0.0,0.6101592779159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725613355636597,1.7256368398666382,-2.3416587282554246e-05,0.0,0.000619234109763,0.0,0.0,552.9468383789062,0.0,0.0,0.0,0.9470055103302002,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177310228347778,-5763.33544921875,304.14959716796875,0.7999953627586365,0.3855774402618408,0.3508296012878418,293.01861572265625,297.1499938964844,293.1499938964844,0.2689713835716247,-5324.31640625,304.1466369628906,0.7651907205581665,0.3376006782054901,0.3241761922836303,292.9548034667969,297.1499938964844,293.1499938964844,0.4165209829807281,-5544.63623046875,304.1422424316406,0.8565770387649536,0.4793854653835296,0.3376993536949157,292.9342041015625,297.1499938964844,293.1499938964844,0.580623984336853,-9724.3544921875,304.1403503417969,0.9389716982841492,0.6236684918403625,0.5923494696617126,293.0494079589844,297.1499938964844,293.1499938964844,0.0676173046231269,-8505.9755859375,304.1476745605469,0.5192551612854004,0.1095428839325904,0.5178543329238892,290.5605773925781,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.5624389648437,1.0,0.5328077077865601,0.9376468062400818,0.9376468062400818,1.0,1.0,-2.548544645309448,1.1625595092773438,1.385985016822815,0.5819975733757019,0.0,0.0,1.0,182.15231323242188,192.0,61.72679901123047,-26298.861328125,1731.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,29741.86328125,29880.0,0.0,0.0,0.6146424412727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540714740753174,1.7540956735610962,-2.419530756014865e-05,0.0,0.0006237839115783,0.0,0.0,580.757568359375,0.0,0.0,0.0,0.9475539922714232,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177310228347778,-5763.33544921875,304.14959716796875,0.7999953627586365,0.3855774402618408,0.3508296012878418,293.01861572265625,297.1499938964844,293.1499938964844,0.2689713835716247,-5324.31640625,304.1466369628906,0.7651907205581665,0.3376006782054901,0.3241761922836303,292.9548034667969,297.1499938964844,293.1499938964844,0.4165209829807281,-5544.63623046875,304.1422424316406,0.8565770387649536,0.4793854653835296,0.3376993536949157,292.9342041015625,297.1499938964844,293.1499938964844,0.580623984336853,-9724.3544921875,304.1403503417969,0.9389716982841492,0.6236684918403625,0.5923494696617126,293.0494079589844,297.1499938964844,293.1499938964844,0.0676173046231269,-8505.9755859375,304.1476745605469,0.5192551612854004,0.1095428839325904,0.5178543329238892,290.5605773925781,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.5624389648437,1.0,0.5328077077865601,0.9376468062400818,0.9376468062400818,1.0,1.0,-2.548544645309448,1.1625595092773438,1.385985016822815,0.5819975733757019,0.0,0.0,1.0,182.15231323242188,192.0,61.72679901123047,-26298.861328125,1731.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,29741.86328125,29880.0,0.0,0.0,0.6146424412727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540714740753174,1.7540956735610962,-2.419530756014865e-05,0.0,0.0006237839115783,0.0,0.0,580.757568359375,0.0,0.0,0.0,0.9475539922714232,4.0,0.0,1.0
