time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172547519207001,-5755.7509765625,304.1505126953125,0.7972093820571899,0.3858156204223633,0.3512041270732879,293.0309753417969,297.1499938964844,293.1499938964844,0.2691872417926788,-5326.90283203125,304.1473693847656,0.763070285320282,0.3384186029434204,0.3251118063926697,292.9713134765625,297.1499938964844,293.1499938964844,0.4172883629798889,-5551.8896484375,304.1435241699219,0.8544637560844421,0.4809856414794922,0.3389392793178558,292.9519958496094,297.1499938964844,293.1499938964844,0.5814083814620972,-9733.259765625,304.1422424316406,0.936081886291504,0.6255236864089966,0.5942657589912415,293.0604858398437,297.1499938964844,293.1499938964844,0.067791499197483,-8519.083984375,304.1481628417969,0.5177828669548035,0.1098417565226554,0.5199072360992432,290.5940246582031,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.59552001953125,1.0,0.5359315276145935,0.9353119730949402,0.9353119730949402,1.0,1.0,-2.5563786029815674,1.1662477254867554,1.390130877494812,0.583861768245697,0.0,0.0,1.0,185.5914459228516,195.0,50.14883041381836,-26440.173828125,1757.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9346008300781,308.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,29848.953125,29880.0,0.0,0.0,0.6187024116516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757226586341858,1.7572507858276367,-2.428242623864208e-05,0.0,0.000627904315479,0.0,0.0,583.8970947265625,0.0,0.0,0.0,0.9491007924079896,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172547519207001,-5755.7509765625,304.1505126953125,0.7972093820571899,0.3858156204223633,0.3512041270732879,293.0309753417969,297.1499938964844,293.1499938964844,0.2691872417926788,-5326.90283203125,304.1473693847656,0.763070285320282,0.3384186029434204,0.3251118063926697,292.9713134765625,297.1499938964844,293.1499938964844,0.4172883629798889,-5551.8896484375,304.1435241699219,0.8544637560844421,0.4809856414794922,0.3389392793178558,292.9519958496094,297.1499938964844,293.1499938964844,0.5814083814620972,-9733.259765625,304.1422424316406,0.936081886291504,0.6255236864089966,0.5942657589912415,293.0604858398437,297.1499938964844,293.1499938964844,0.067791499197483,-8519.083984375,304.1481628417969,0.5177828669548035,0.1098417565226554,0.5199072360992432,290.5940246582031,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.59552001953125,1.0,0.5359315276145935,0.9353119730949402,0.9353119730949402,1.0,1.0,-2.5563786029815674,1.1662477254867554,1.390130877494812,0.583861768245697,0.0,0.0,1.0,185.5914459228516,195.0,50.14883041381836,-26440.173828125,1757.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9346008300781,308.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,29848.953125,29880.0,0.0,0.0,0.6187024116516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757226586341858,1.7572507858276367,-2.428242623864208e-05,0.0,0.000627904315479,0.0,0.0,583.8970947265625,0.0,0.0,0.0,0.9491007924079896,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169763684272766,-5751.41845703125,304.1509094238281,0.7957928776741028,0.3858628571033478,0.3513273298740387,293.0368957519531,297.1499938964844,293.1499938964844,0.2692592442035675,-5327.66650390625,304.1477355957031,0.7619901895523071,0.3387635052204132,0.3255192041397095,292.9791564941406,297.1499938964844,293.1499938964844,0.4176231622695923,-5555.04638671875,304.14410400390625,0.8533892631530762,0.4817056059837341,0.3395029008388519,292.9604797363281,297.1499938964844,293.1499938964844,0.5817465782165527,-9737.111328125,304.1430358886719,0.934613049030304,0.6263630390167236,0.5951412320137024,293.065673828125,297.1499938964844,293.1499938964844,0.0678547099232673,-8523.607421875,304.1483764648437,0.5170029401779175,0.1099546253681182,0.5207652449607849,290.609375,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555419921875,290.6108703613281,1.0,0.5374184250831604,0.9341444969177246,0.9341444969177246,1.0,1.0,-2.559776544570923,1.1678380966186523,1.39193856716156,0.5846551060676575,0.0,0.0,1.0,187.2960205078125,195.0,46.84797668457031,-26505.345703125,1769.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9878234863281,308.38385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,29865.03515625,30960.0,0.0,0.0,0.6205454468727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576998472213743,1.7577241659164429,-2.4295508410432376e-05,0.0,0.0006297747604548,0.0,0.0,584.3690185546875,0.0,0.0,0.0,0.96433287858963,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.316162109375,-5738.83056640625,304.1522521972656,0.7943587303161621,0.3858591914176941,0.3514081239700317,293.04266357421875,297.1499938964844,293.1499938964844,0.2688735425472259,-5320.71533203125,304.1488342285156,0.760895848274231,0.3390649259090423,0.3258875012397766,292.9867858886719,297.1499938964844,293.1499938964844,0.4172630906105041,-5550.38720703125,304.1458435058594,0.852301836013794,0.4823695123195648,0.3400302827358246,292.9687805175781,297.1499938964844,293.1499938964844,0.5811485052108765,-9727.693359375,304.1454162597656,0.9331257343292236,0.6271371841430664,0.595961332321167,293.0706481933594,297.1499938964844,293.1499938964844,0.0677827820181846,-8514.7939453125,304.1488037109375,0.5161972641944885,0.1100451573729515,0.521522581577301,290.6429138183594,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.64556884765625,1.0,0.5388593077659607,0.9329890012741088,0.9329890012741088,1.0,1.0,-2.5628459453582764,1.169268250465393,1.3935775756835938,0.5853617787361145,0.0,0.0,1.0,188.99343872070312,198.0,69.03836822509766,-26652.419921875,1781.6534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0291748046875,308.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,30677.037109375,30960.0,0.0,0.0,0.6224130988121033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7814346551895142,1.7814596891403198,-2.4956079869298264e-05,0.0,0.0006316701765172,0.0,0.0,608.3631591796875,0.0,0.0,0.0,0.9625424742698668,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150743544101715,-5722.36181640625,304.1532897949219,0.7914267778396606,0.3857080340385437,0.351434975862503,293.0537414550781,297.1499938964844,293.1499938964844,0.2685647904872894,-5314.95458984375,304.14971923828125,0.7586553692817688,0.3395396769046783,0.326500654220581,293.0013732910156,297.1499938964844,293.1499938964844,0.4172534048557281,-5549.47802734375,304.147216796875,0.8500787615776062,0.4835435748100281,0.3409712314605713,292.98468017578125,297.1499938964844,293.1499938964844,0.5809144973754883,-9723.3740234375,304.14727783203125,0.9300814867019652,0.6285045146942139,0.5974205732345581,293.0799865722656,297.1499938964844,293.1499938964844,0.0677518025040626,-8509.193359375,304.14923095703125,0.5145095586776733,0.1101617440581321,0.5227429270744324,290.6841735839844,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6859130859375,1.0,0.5416033864021301,0.930677890777588,0.930677890777588,1.0,1.0,-2.5679659843444824,1.1716312170028689,1.396334886550903,0.5865034461021423,0.0,0.0,1.0,192.3714294433593,201.0,58.45866775512695,-26772.44140625,1803.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,30897.0,30960.0,0.0,0.0,0.6259182691574097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78780996799469,1.7878351211547852,-2.5135022951872088e-05,0.0,0.0006352274795062,0.0,0.0,614.9181518554688,0.0,0.0,0.0,0.9656633734703064,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150743544101715,-5722.36181640625,304.1532897949219,0.7914267778396606,0.3857080340385437,0.351434975862503,293.0537414550781,297.1499938964844,293.1499938964844,0.2685647904872894,-5314.95458984375,304.14971923828125,0.7586553692817688,0.3395396769046783,0.326500654220581,293.0013732910156,297.1499938964844,293.1499938964844,0.4172534048557281,-5549.47802734375,304.147216796875,0.8500787615776062,0.4835435748100281,0.3409712314605713,292.98468017578125,297.1499938964844,293.1499938964844,0.5809144973754883,-9723.3740234375,304.14727783203125,0.9300814867019652,0.6285045146942139,0.5974205732345581,293.0799865722656,297.1499938964844,293.1499938964844,0.0677518025040626,-8509.193359375,304.14923095703125,0.5145095586776733,0.1101617440581321,0.5227429270744324,290.6841735839844,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6859130859375,1.0,0.5416033864021301,0.930677890777588,0.930677890777588,1.0,1.0,-2.5679659843444824,1.1716312170028689,1.396334886550903,0.5865034461021423,0.0,0.0,1.0,192.3714294433593,201.0,58.45866775512695,-26772.44140625,1803.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,30897.0,30960.0,0.0,0.0,0.6259182691574097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78780996799469,1.7878351211547852,-2.5135022951872088e-05,0.0,0.0006352274795062,0.0,0.0,614.9181518554688,0.0,0.0,0.0,0.9656633734703064,4.0,0.0,1.0
719340,293.0754089355469,297.1499938964844,293.1499938964844,0.3139719665050506,-5705.86279296875,304.1540222167969,0.7884403467178345,0.3853791952133178,0.3513029813766479,293.064208984375,297.1499938964844,293.1499938964844,0.26823490858078,-5309.0380859375,304.1503601074219,0.7563677430152893,0.3398510813713074,0.3269600868225097,293.0150146484375,297.1499938964844,293.1499938964844,0.4172542989253998,-5548.88671875,304.14813232421875,0.8478277325630188,0.4845427870750427,0.3417880535125732,292.9996032714844,297.1499938964844,293.1499938964844,0.5807061195373535,-9719.810546875,304.1485290527344,0.9269931316375732,0.6296647191047668,0.5986817479133606,293.0885314941406,297.1499938964844,293.1499938964844,0.0676931366324424,-8501.578125,304.14959716796875,0.5127453207969666,0.1102003157138824,0.5236042737960815,290.7187194824219,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203674316406,1.0,0.544178307056427,0.9283667802810668,0.9283667802810668,1.0,1.0,-2.571892023086548,1.173409938812256,1.3984822034835815,0.5873268842697144,0.0,0.0,1.0,195.7173614501953,189.0,51.09733200073242,-26871.802734375,1824.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020874023437,308.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,30946.025390625,32040.0,0.0,0.0,0.6289809346199036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789227843284607,1.789252996444702,-2.5174906113534234e-05,0.0,0.0006383357103914,0.0,0.0,616.3822631835938,0.0,0.0,0.0,0.981357753276825,4.0,0.0,1.0
719400,293.0754089355469,297.1499938964844,293.1499938964844,0.3139719665050506,-5705.86279296875,304.1540222167969,0.7884403467178345,0.3853791952133178,0.3513029813766479,293.064208984375,297.1499938964844,293.1499938964844,0.26823490858078,-5309.0380859375,304.1503601074219,0.7563677430152893,0.3398510813713074,0.3269600868225097,293.0150146484375,297.1499938964844,293.1499938964844,0.4172542989253998,-5548.88671875,304.14813232421875,0.8478277325630188,0.4845427870750427,0.3417880535125732,292.9996032714844,297.1499938964844,293.1499938964844,0.5807061195373535,-9719.810546875,304.1485290527344,0.9269931316375732,0.6296647191047668,0.5986817479133606,293.0885314941406,297.1499938964844,293.1499938964844,0.0676931366324424,-8501.578125,304.14959716796875,0.5127453207969666,0.1102003157138824,0.5236042737960815,290.7187194824219,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203674316406,1.0,0.544178307056427,0.9283667802810668,0.9283667802810668,1.0,1.0,-2.571892023086548,1.173409938812256,1.3984822034835815,0.5873268842697144,0.0,0.0,1.0,195.7173614501953,189.0,51.09733200073242,-26871.802734375,1824.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020874023437,308.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,30946.025390625,32040.0,0.0,0.0,0.6289809346199036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789227843284607,1.789252996444702,-2.5174906113534234e-05,0.0,0.0006383357103914,0.0,0.0,616.3822631835938,0.0,0.0,0.0,0.981357753276825,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117552697658539,-5672.4296875,304.1563415527344,0.790605366230011,0.384894847869873,0.3507945537567138,293.0740966796875,297.1499938964844,293.1499938964844,0.2669156491756439,-5286.736328125,304.15240478515625,0.7587658166885376,0.3400222957134247,0.3270385265350342,293.02764892578125,297.1499938964844,293.1499938964844,0.4158892333507538,-5533.15087890625,304.1509704589844,0.8508305549621582,0.4853971302509308,0.342318594455719,293.0135803222656,297.1499938964844,293.1499938964844,0.5787196159362793,-9691.396484375,304.1522521972656,0.9309160113334656,0.630635678768158,0.5995188355445862,293.0961303710937,297.1499938964844,293.1499938964844,0.0672241300344467,-8455.50390625,304.1505126953125,0.5144196152687073,0.1102166101336479,0.5231329202651978,290.78009033203125,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7823791503906,1.0,0.5420516133308411,0.9260807037353516,0.9260807037353516,1.0,1.0,-2.572455883026123,1.1735446453094482,1.3989113569259644,0.5872904658317566,0.0,0.0,1.0,192.8770751953125,177.0,71.75787353515625,-27036.5703125,1812.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,308.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,31908.552734375,32040.0,0.0,0.0,0.6319077014923096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8168402910232544,1.8168662786483765,-2.595793193904683e-05,0.0,0.0006413059309124,0.0,0.0,645.3624267578125,0.0,0.0,0.0,0.9814374446868896,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117552697658539,-5672.4296875,304.1563415527344,0.790605366230011,0.384894847869873,0.3507945537567138,293.0740966796875,297.1499938964844,293.1499938964844,0.2669156491756439,-5286.736328125,304.15240478515625,0.7587658166885376,0.3400222957134247,0.3270385265350342,293.02764892578125,297.1499938964844,293.1499938964844,0.4158892333507538,-5533.15087890625,304.1509704589844,0.8508305549621582,0.4853971302509308,0.342318594455719,293.0135803222656,297.1499938964844,293.1499938964844,0.5787196159362793,-9691.396484375,304.1522521972656,0.9309160113334656,0.630635678768158,0.5995188355445862,293.0961303710937,297.1499938964844,293.1499938964844,0.0672241300344467,-8455.50390625,304.1505126953125,0.5144196152687073,0.1102166101336479,0.5231329202651978,290.78009033203125,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7823791503906,1.0,0.5420516133308411,0.9260807037353516,0.9260807037353516,1.0,1.0,-2.572455883026123,1.1735446453094482,1.3989113569259644,0.5872904658317566,0.0,0.0,1.0,192.8770751953125,177.0,71.75787353515625,-27036.5703125,1812.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,308.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,31908.552734375,32040.0,0.0,0.0,0.6319077014923096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8168402910232544,1.8168662786483765,-2.595793193904683e-05,0.0,0.0006413059309124,0.0,0.0,645.3624267578125,0.0,0.0,0.0,0.9814374446868896,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.309660941362381,-5641.27685546875,304.15771484375,0.7962032556533813,0.3842866718769073,0.350031316280365,293.08331298828125,297.1499938964844,293.1499938964844,0.2656738758087158,-5266.15087890625,304.1536560058594,0.7643401622772217,0.3400748074054718,0.326854407787323,293.0391540527344,297.1499938964844,293.1499938964844,0.4147610664367676,-5520.4833984375,304.15252685546875,0.8574296832084656,0.4861620962619781,0.3426697552204132,293.0264892578125,297.1499938964844,293.1499938964844,0.5770680904388428,-9668.5263671875,304.1542358398437,0.9394686222076416,0.6314759850502014,0.6000713109970093,293.1026306152344,297.1499938964844,293.1499938964844,0.0667423754930496,-8409.56640625,304.151123046875,0.5185475945472717,0.1102623715996742,0.5220558643341064,290.8259582519531,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.828125,1.0,0.5374687314033508,0.9237946271896362,0.9237946271896362,1.0,1.0,-2.571110486984253,1.1727521419525146,1.3983583450317385,0.5867286324501038,0.0,0.0,1.0,186.166748046875,165.0,66.05887603759766,-27098.62109375,1781.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,32011.0859375,32040.0,0.0,0.0,0.6344166994094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197569847106927,1.819783091545105,-2.6041341698146425e-05,0.0,0.0006438522832468,0.0,0.0,648.4755859375,0.0,0.0,0.0,0.98286634683609,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.309660941362381,-5641.27685546875,304.15771484375,0.7962032556533813,0.3842866718769073,0.350031316280365,293.08331298828125,297.1499938964844,293.1499938964844,0.2656738758087158,-5266.15087890625,304.1536560058594,0.7643401622772217,0.3400748074054718,0.326854407787323,293.0391540527344,297.1499938964844,293.1499938964844,0.4147610664367676,-5520.4833984375,304.15252685546875,0.8574296832084656,0.4861620962619781,0.3426697552204132,293.0264892578125,297.1499938964844,293.1499938964844,0.5770680904388428,-9668.5263671875,304.1542358398437,0.9394686222076416,0.6314759850502014,0.6000713109970093,293.1026306152344,297.1499938964844,293.1499938964844,0.0667423754930496,-8409.56640625,304.151123046875,0.5185475945472717,0.1102623715996742,0.5220558643341064,290.8259582519531,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.828125,1.0,0.5374687314033508,0.9237946271896362,0.9237946271896362,1.0,1.0,-2.571110486984253,1.1727521419525146,1.3983583450317385,0.5867286324501038,0.0,0.0,1.0,186.166748046875,165.0,66.05887603759766,-27098.62109375,1781.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,32011.0859375,32040.0,0.0,0.0,0.6344166994094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197569847106927,1.819783091545105,-2.6041341698146425e-05,0.0,0.0006438522832468,0.0,0.0,648.4755859375,0.0,0.0,0.0,0.98286634683609,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085266351699829,-5624.43994140625,304.1583557128906,0.7999032139778137,0.3839308619499206,0.3495727181434631,293.08770751953125,297.1499938964844,293.1499938964844,0.2649703919887543,-5254.56201171875,304.1542663574219,0.7679957747459412,0.3400529026985168,0.3266842067241668,293.0445251464844,297.1499938964844,293.1499938964844,0.4141135811805725,-5513.296875,304.1532287597656,0.861729085445404,0.4865095317363739,0.3427971601486206,293.03253173828125,297.1499938964844,293.1499938964844,0.5761327147483826,-9655.7021484375,304.1551513671875,0.9448941349983216,0.6318480968475342,0.6002700924873352,293.1054992675781,297.1499938964844,293.1499938964844,0.0664802491664886,-8384.76953125,304.1513977050781,0.5213168859481812,0.1102954745292663,0.5214064717292786,290.8489074707031,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85113525390625,1.0,0.5345668196678162,0.9226515889167786,0.9226515889167786,1.0,1.0,-2.569967031478882,1.1721259355545044,1.3978410959243774,0.5863226652145386,0.0,0.0,1.0,181.9428253173828,165.0,65.33346557617188,-27126.33203125,1761.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40411376953125,308.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,32026.28125,33120.0,0.0,0.0,0.6354854106903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188879966736,1.820214867591858,-2.6053703550132923e-05,0.0,0.0006449369248002,0.0,0.0,648.9373168945312,0.0,0.0,0.0,0.998077630996704,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.306871086359024,-5599.52490234375,304.15985107421875,0.8040845394134521,0.383538544178009,0.3490693569183349,293.0920104980469,297.1499938964844,293.1499938964844,0.2638134956359863,-5235.31298828125,304.1556091308594,0.7721375823020935,0.3399978280067444,0.3264693021774292,293.0497131347656,297.1499938964844,293.1499938964844,0.412790834903717,-5498.5029296875,304.1550598144531,0.8665951490402222,0.4868265390396118,0.3428958654403686,293.0384216308594,297.1499938964844,293.1499938964844,0.5742833614349365,-9629.900390625,304.1575927734375,0.9508576989173888,0.6321791410446167,0.600421667098999,293.1081848144531,297.1499938964844,293.1499938964844,0.0660950392484664,-8347.8544921875,304.15185546875,0.5244960188865662,0.1103330627083778,0.5207120180130005,290.88970947265625,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.89306640625,1.0,0.5313807129859924,0.9215421676635742,0.9215421676635742,1.0,1.0,-2.568570613861084,1.1713780164718628,1.3971927165985107,0.585852324962616,0.0,0.0,1.0,177.33755493164062,153.0,88.3487777709961,-27232.3125,1738.9063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4407958984375,308.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32846.390625,33120.0,0.0,0.0,0.6365721821784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8433467149734497,1.843373417854309,-2.6720872483565472e-05,0.0,0.0006460398435592,0.0,0.0,674.0228881835938,0.0,0.0,0.0,0.9959554076194764,4.0,0.0,1.0
719820,293.1177062988281,297.1499938964844,293.1499938964844,0.304053395986557,-5557.67626953125,304.1612548828125,0.8134922385215759,0.3826626241207123,0.3479424715042114,293.1002502441406,297.1499938964844,293.1499938964844,0.261913925409317,-5204.15625,304.1568908691406,0.7817743420600891,0.3397963941097259,0.3259176313877105,293.0595397949219,297.1499938964844,293.1499938964844,0.4108200967311859,-5476.92138671875,304.1566162109375,0.8779179453849792,0.487375408411026,0.3430067300796509,293.0496520996094,297.1499938964844,293.1499938964844,0.5714815855026245,-9591.8984375,304.1596984863281,0.9639075994491576,0.6327285766601562,0.6005784869194031,293.1130065917969,297.1499938964844,293.1499938964844,0.0654592663049697,-8287.8876953125,304.1522827148437,0.5320283770561218,0.1104163527488708,0.5192215442657471,290.94793701171875,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015625,290.95050048828125,1.0,0.5243594646453857,0.9193233847618104,0.9193233847618104,1.0,1.0,-2.5650854110717773,1.1695432662963867,1.395542025566101,0.5847292542457581,0.0,0.0,1.0,167.32090759277344,141.0,81.29777526855469,-27281.951171875,1690.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5161437988281,308.99029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,33060.78125,33120.0,0.0,0.0,0.6385079026222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8493527173995967,1.849379658699036,-2.6895280825556256e-05,0.0,0.000648004352115,0.0,0.0,680.6327514648438,0.0,0.0,0.0,0.9988924264907836,4.0,0.0,1.0
719880,293.1177062988281,297.1499938964844,293.1499938964844,0.304053395986557,-5557.67626953125,304.1612548828125,0.8134922385215759,0.3826626241207123,0.3479424715042114,293.1002502441406,297.1499938964844,293.1499938964844,0.261913925409317,-5204.15625,304.1568908691406,0.7817743420600891,0.3397963941097259,0.3259176313877105,293.0595397949219,297.1499938964844,293.1499938964844,0.4108200967311859,-5476.92138671875,304.1566162109375,0.8779179453849792,0.487375408411026,0.3430067300796509,293.0496520996094,297.1499938964844,293.1499938964844,0.5714815855026245,-9591.8984375,304.1596984863281,0.9639075994491576,0.6327285766601562,0.6005784869194031,293.1130065917969,297.1499938964844,293.1499938964844,0.0654592663049697,-8287.8876953125,304.1522827148437,0.5320283770561218,0.1104163527488708,0.5192215442657471,290.94793701171875,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015625,290.95050048828125,1.0,0.5243594646453857,0.9193233847618104,0.9193233847618104,1.0,1.0,-2.5650854110717773,1.1695432662963867,1.395542025566101,0.5847292542457581,0.0,0.0,1.0,167.32090759277344,141.0,81.29777526855469,-27281.951171875,1690.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5161437988281,308.99029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,33060.78125,33120.0,0.0,0.0,0.6385079026222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8493527173995967,1.849379658699036,-2.6895280825556256e-05,0.0,0.000648004352115,0.0,0.0,680.6327514648438,0.0,0.0,0.0,0.9988924264907836,4.0,0.0,1.0
719940,293.12652587890625,297.1499938964844,293.1499938964844,0.3012304306030273,-5515.87841796875,304.1622009277344,0.8240042328834534,0.38168865442276,0.3466990888118744,293.10797119140625,297.1499938964844,293.1499938964844,0.2599845826625824,-5172.66943359375,304.1578063964844,0.7931620478630066,0.3394870162010193,0.325235366821289,293.0686340332031,297.1499938964844,293.1499938964844,0.4088565707206726,-5455.60595703125,304.1576843261719,0.8913244605064392,0.4878242313861847,0.3430283069610595,293.0600891113281,297.1499938964844,293.1499938964844,0.5686885118484497,-9554.408203125,304.1611022949219,0.9777811169624328,0.6331526637077332,0.600589394569397,293.1171875,297.1499938964844,293.1499938964844,0.0648340508341789,-8229.3662109375,304.1525573730469,0.5411201119422913,0.1105037853121757,0.5176336169242859,291.0011901855469,291.1499938964844,265.3500061035156,263.79962158203125,280.4544677734375,293.1067199707031,291.0037536621094,1.0,0.5167208909988403,0.9171046018600464,0.9171046018600464,1.0,1.0,-2.560903310775757,1.1673663854599,1.3935368061065674,0.5834243893623352,0.0,0.0,1.0,156.61398315429688,129.0,76.41260528564453,-27315.98046875,1637.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6025390625,309.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,33107.24609375,34200.0,0.0,0.0,0.6400073766708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8506518602371216,1.85067880153656,-2.693307942536194e-05,0.0,0.000649526133202,0.0,0.0,682.0681762695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12652587890625,297.1499938964844,293.1499938964844,0.3012304306030273,-5515.87841796875,304.1622009277344,0.8240042328834534,0.38168865442276,0.3466990888118744,293.10797119140625,297.1499938964844,293.1499938964844,0.2599845826625824,-5172.66943359375,304.1578063964844,0.7931620478630066,0.3394870162010193,0.325235366821289,293.0686340332031,297.1499938964844,293.1499938964844,0.4088565707206726,-5455.60595703125,304.1576843261719,0.8913244605064392,0.4878242313861847,0.3430283069610595,293.0600891113281,297.1499938964844,293.1499938964844,0.5686885118484497,-9554.408203125,304.1611022949219,0.9777811169624328,0.6331526637077332,0.600589394569397,293.1171875,297.1499938964844,293.1499938964844,0.0648340508341789,-8229.3662109375,304.1525573730469,0.5411201119422913,0.1105037853121757,0.5176336169242859,291.0011901855469,291.1499938964844,265.3500061035156,263.79962158203125,280.4544677734375,293.1067199707031,291.0037536621094,1.0,0.5167208909988403,0.9171046018600464,0.9171046018600464,1.0,1.0,-2.560903310775757,1.1673663854599,1.3935368061065674,0.5834243893623352,0.0,0.0,1.0,156.61398315429688,129.0,76.41260528564453,-27315.98046875,1637.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6025390625,309.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,33107.24609375,34200.0,0.0,0.0,0.6400073766708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8506518602371216,1.85067880153656,-2.693307942536194e-05,0.0,0.000649526133202,0.0,0.0,682.0681762695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.13543701171875,297.1499938964844,293.1499938964844,0.2981702089309692,-5470.4775390625,304.1632385253906,0.8357930183410645,0.3804807066917419,0.3452856540679931,293.1160583496094,297.1499938964844,293.1499938964844,0.2578074634075165,-5137.134765625,304.1588439941406,0.8060507774353027,0.3389144539833069,0.3243545591831207,293.077880859375,297.1499938964844,293.1499938964844,0.406587541103363,-5430.97314453125,304.1589050292969,0.9066671133041382,0.4880135953426361,0.3429053425788879,293.0706481933594,297.1499938964844,293.1499938964844,0.565509021282196,-9511.6630859375,304.1627197265625,0.9915355443954468,0.6332905888557434,0.6003811359405518,293.1217041015625,297.1499938964844,293.1499938964844,0.0641028508543968,-8161.4921875,304.1529235839844,0.5514818429946899,0.1104208081960678,0.5155419111251831,291.0570068359375,291.1499938964844,265.3894958496094,263.831298828125,280.4789428710937,293.1124572753906,291.05975341796875,1.0,0.5086095929145813,0.9149330854415894,0.9149330854415894,1.0,1.0,-2.5552377700805664,1.1644634008407593,1.3907742500305176,0.581753671169281,0.0,0.0,1.0,145.62612915039062,117.0,78.03170013427734,-27341.7109375,1581.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6957397460937,309.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,33139.76953125,34200.0,0.0,0.0,0.641080915927887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515607118606567,1.8515876531600952,-2.695953844522592e-05,0.0,0.0006506156059913,0.0,0.0,683.073486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.13543701171875,297.1499938964844,293.1499938964844,0.2981702089309692,-5470.4775390625,304.1632385253906,0.8357930183410645,0.3804807066917419,0.3452856540679931,293.1160583496094,297.1499938964844,293.1499938964844,0.2578074634075165,-5137.134765625,304.1588439941406,0.8060507774353027,0.3389144539833069,0.3243545591831207,293.077880859375,297.1499938964844,293.1499938964844,0.406587541103363,-5430.97314453125,304.1589050292969,0.9066671133041382,0.4880135953426361,0.3429053425788879,293.0706481933594,297.1499938964844,293.1499938964844,0.565509021282196,-9511.6630859375,304.1627197265625,0.9915355443954468,0.6332905888557434,0.6003811359405518,293.1217041015625,297.1499938964844,293.1499938964844,0.0641028508543968,-8161.4921875,304.1529235839844,0.5514818429946899,0.1104208081960678,0.5155419111251831,291.0570068359375,291.1499938964844,265.3894958496094,263.831298828125,280.4789428710937,293.1124572753906,291.05975341796875,1.0,0.5086095929145813,0.9149330854415894,0.9149330854415894,1.0,1.0,-2.5552377700805664,1.1644634008407593,1.3907742500305176,0.581753671169281,0.0,0.0,1.0,145.62612915039062,117.0,78.03170013427734,-27341.7109375,1581.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6957397460937,309.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,33139.76953125,34200.0,0.0,0.0,0.641080915927887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515607118606567,1.8515876531600952,-2.695953844522592e-05,0.0,0.0006506156059913,0.0,0.0,683.073486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2946755290031433,-5418.3681640625,304.1646728515625,0.8472190499305725,0.3790614902973175,0.3436981737613678,293.1244812011719,297.1499938964844,293.1499938964844,0.255176305770874,-5094.04736328125,304.1602783203125,0.8177183270454407,0.3380671739578247,0.3232341706752777,293.0871887207031,297.1499938964844,293.1499938964844,0.403721809387207,-5399.732421875,304.1607360839844,0.9228127002716064,0.487949013710022,0.3426189720630646,293.0785217285156,297.1499938964844,293.1499938964844,0.553765058517456,-9348.9443359375,304.1795654296875,0.9990000128746032,0.6336792707443237,0.5925348401069641,293.1266174316406,297.1499938964844,293.1499938964844,0.0631644502282142,-8074.99951171875,304.1535339355469,0.5611600279808044,0.1101399585604667,0.5126513838768005,291.1225891113281,291.1499938964844,265.4344177246094,263.8664245605469,280.510498046875,293.1187744140625,291.1267395019531,1.0,0.499641865491867,0.9127616286277772,0.9127616286277772,1.0,1.0,-2.53826117515564,1.1559946537017822,1.3822665214538574,0.5773707032203674,0.0,0.0,1.0,135.70681762695312,105.0,93.84486389160156,-27294.005859375,1516.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,309.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,34200.0,0.0,0.0,0.6416580677032471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006512013496831,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2946755290031433,-5418.3681640625,304.1646728515625,0.8472190499305725,0.3790614902973175,0.3436981737613678,293.1244812011719,297.1499938964844,293.1499938964844,0.255176305770874,-5094.04736328125,304.1602783203125,0.8177183270454407,0.3380671739578247,0.3232341706752777,293.0871887207031,297.1499938964844,293.1499938964844,0.403721809387207,-5399.732421875,304.1607360839844,0.9228127002716064,0.487949013710022,0.3426189720630646,293.0785217285156,297.1499938964844,293.1499938964844,0.553765058517456,-9348.9443359375,304.1795654296875,0.9990000128746032,0.6336792707443237,0.5925348401069641,293.1266174316406,297.1499938964844,293.1499938964844,0.0631644502282142,-8074.99951171875,304.1535339355469,0.5611600279808044,0.1101399585604667,0.5126513838768005,291.1225891113281,291.1499938964844,265.4344177246094,263.8664245605469,280.510498046875,293.1187744140625,291.1267395019531,1.0,0.499641865491867,0.9127616286277772,0.9127616286277772,1.0,1.0,-2.53826117515564,1.1559946537017822,1.3822665214538574,0.5773707032203674,0.0,0.0,1.0,135.70681762695312,105.0,93.84486389160156,-27294.005859375,1516.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,309.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,34200.0,0.0,0.0,0.6416580677032471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006512013496831,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2924799621105194,-5385.26806640625,304.1659851074219,0.8521515727043152,0.3782892525196075,0.3428993225097656,293.128662109375,297.1499938964844,293.1499938964844,0.2534540295600891,-5065.5654296875,304.1615600585937,0.8224917650222778,0.3375695943832397,0.3226529061794281,293.0917663574219,297.1499938964844,293.1499938964844,0.4016581773757934,-5376.99755859375,304.1625671386719,0.9299959540367126,0.4878435730934143,0.3424634337425232,293.0726928710937,297.1499938964844,293.1499938964844,0.539393961429596,-9142.69921875,304.2003479003906,0.9990000128746032,0.6357215642929077,0.5805912613868713,293.12896728515625,297.1499938964844,293.1499938964844,0.062596283853054,-8022.09765625,304.1539001464844,0.5652609467506409,0.1099724099040031,0.5112709999084473,291.1728210449219,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.17803955078125,1.0,0.4944642782211303,0.9116758704185486,0.9116758704185486,1.0,1.0,-2.520912408828736,1.147485613822937,1.3734267950057983,0.5727000832557678,0.0,0.0,0.9957173466682434,131.38616943359375,105.0,117.51530456542967,-27223.140625,1474.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,309.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,33186.6328125,35280.0,0.0,0.0,0.6416077017784119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8513833284378047,1.851410269737244,-2.6966406949213703e-05,0.0,0.0006511502433568,0.0,0.0,683.0791625976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2900283634662628,-5348.19091796875,304.16754150390625,0.8575484156608582,0.3774574697017669,0.3420405685901642,293.1329040527344,297.1499938964844,293.1499938964844,0.2514960765838623,-5033.11328125,304.1630249023437,0.8275907635688782,0.3370038270950317,0.322002649307251,293.0964050292969,297.1499938964844,293.1499938964844,0.3992443084716797,-5350.376953125,304.1646728515625,0.9376991391181946,0.4876705110073089,0.3422566652297973,293.05975341796875,297.1499938964844,293.1499938964844,0.5234168767929077,-8918.123046875,304.22021484375,0.9990000128746032,0.6392333507537842,0.5680205821990967,293.1312866210937,297.1499938964844,293.1499938964844,0.061955202370882,-7962.47314453125,304.15435791015625,0.5696577429771423,0.1097865104675293,0.5097547173500061,291.2310485839844,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.2369689941406,1.0,0.4889319837093353,0.9106839299201964,0.9106839299201964,1.0,1.0,-2.5019280910491943,1.1381781101226809,1.3637499809265137,0.5676491856575012,0.0,0.0,0.9845200181007384,126.90428924560548,93.0,139.77703857421875,-27146.541015625,1430.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,309.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,33513.33984375,35280.0,0.0,0.0,0.6412753462791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850147008895874,1.850174069404602,-2.701431003515609e-05,0.0,0.0006508129881694,0.0,0.0,683.1188354492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2845057249069214,-5264.388671875,304.1708984375,0.8701501488685608,0.3756677210330963,0.3401789367198944,293.1414489746094,297.1499938964844,293.1499938964844,0.2469911426305771,-4958.27099609375,304.16619873046875,0.8392330408096313,0.3357046544551849,0.320515900850296,293.1055908203125,297.1499938964844,293.1499938964844,0.3935393095016479,-5287.45263671875,304.1692810058594,0.9546135067939758,0.4871693551540375,0.3417122960090637,293.01776123046875,297.1499938964844,293.1499938964844,0.488031655550003,-8422.173828125,304.255615234375,0.9990000128746032,0.6499914526939392,0.5406366586685181,293.1352844238281,297.1499938964844,293.1499938964844,0.0605385601520538,-7830.9091796875,304.1552734375,0.5796963572502136,0.1094469800591468,0.5066436529159546,291.3666381835937,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.37384033203125,1.0,0.4769802391529083,0.9086999893188475,0.9086999893188475,1.0,1.0,-2.4606168270111084,1.1179413795471191,1.3426753282546997,0.5566746592521667,0.0,0.0,0.9468364119529724,117.4524154663086,111.0,178.99903869628906,-26979.138671875,1338.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,309.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,35006.640625,35280.0,0.0,0.0,0.6397327780723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.844473123550415,1.8445004224777224,-2.7232998036197387e-05,0.0,0.0006492474349215,0.0,0.0,683.275634765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2845057249069214,-5264.388671875,304.1708984375,0.8701501488685608,0.3756677210330963,0.3401789367198944,293.1414489746094,297.1499938964844,293.1499938964844,0.2469911426305771,-4958.27099609375,304.16619873046875,0.8392330408096313,0.3357046544551849,0.320515900850296,293.1055908203125,297.1499938964844,293.1499938964844,0.3935393095016479,-5287.45263671875,304.1692810058594,0.9546135067939758,0.4871693551540375,0.3417122960090637,293.01776123046875,297.1499938964844,293.1499938964844,0.488031655550003,-8422.173828125,304.255615234375,0.9990000128746032,0.6499914526939392,0.5406366586685181,293.1352844238281,297.1499938964844,293.1499938964844,0.0605385601520538,-7830.9091796875,304.1552734375,0.5796963572502136,0.1094469800591468,0.5066436529159546,291.3666381835937,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.37384033203125,1.0,0.4769802391529083,0.9086999893188475,0.9086999893188475,1.0,1.0,-2.4606168270111084,1.1179413795471191,1.3426753282546997,0.5566746592521667,0.0,0.0,0.9468364119529724,117.4524154663086,111.0,178.99903869628906,-26979.138671875,1338.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,309.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,35006.640625,35280.0,0.0,0.0,0.6397327780723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.844473123550415,1.8445004224777224,-2.7232998036197387e-05,0.0,0.0006492474349215,0.0,0.0,683.275634765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.17010498046875,297.1499938964844,293.1499938964844,0.2801136374473572,-5198.634765625,304.17108154296875,0.8711023330688477,0.373601347208023,0.3383537530899048,293.1506042480469,297.1499938964844,293.1499938964844,0.2434218376874923,-4899.75244140625,304.1665954589844,0.8402737379074097,0.3340699672698974,0.3190135359764099,293.1150817871094,297.1499938964844,293.1499938964844,0.3892689347267151,-5241.4296875,304.1697082519531,0.9570286870002748,0.4863692224025726,0.3411752581596374,292.9787292480469,297.1499938964844,293.1499938964844,0.4766252636909485,-8278.1982421875,304.2379455566406,0.9990000128746032,0.6613208055496216,0.5359886288642883,293.1391296386719,297.1499938964844,293.1499938964844,0.0596097782254219,-7745.35498046875,304.1549987792969,0.5808234214782715,0.1090436354279518,0.5047457814216614,291.4609069824219,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4625549316406,1.0,0.4750236570835113,0.9067161083221436,0.9067161083221436,1.0,1.0,-2.4480717182159424,1.111788988113403,1.336282730102539,0.5528540015220642,0.0,0.0,0.8976075649261475,115.69374084472656,129.0,122.08631896972656,-26822.5546875,1315.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,309.7795715332031,278.1499938964844,0.0,18000.0,313.3099975585937,36064.1640625,36000.0,0.0,0.0,0.6386685967445374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7849396467208862,1.7849658727645874,-2.6245348635711707e-05,0.0,0.0006481674499809,0.0,0.0,631.2308349609375,0.0,0.0,0.0,0.9813506603240968,4.0,0.0,1.0
720600,293.17010498046875,297.1499938964844,293.1499938964844,0.2801136374473572,-5198.634765625,304.17108154296875,0.8711023330688477,0.373601347208023,0.3383537530899048,293.1506042480469,297.1499938964844,293.1499938964844,0.2434218376874923,-4899.75244140625,304.1665954589844,0.8402737379074097,0.3340699672698974,0.3190135359764099,293.1150817871094,297.1499938964844,293.1499938964844,0.3892689347267151,-5241.4296875,304.1697082519531,0.9570286870002748,0.4863692224025726,0.3411752581596374,292.9787292480469,297.1499938964844,293.1499938964844,0.4766252636909485,-8278.1982421875,304.2379455566406,0.9990000128746032,0.6613208055496216,0.5359886288642883,293.1391296386719,297.1499938964844,293.1499938964844,0.0596097782254219,-7745.35498046875,304.1549987792969,0.5808234214782715,0.1090436354279518,0.5047457814216614,291.4609069824219,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4625549316406,1.0,0.4750236570835113,0.9067161083221436,0.9067161083221436,1.0,1.0,-2.4480717182159424,1.111788988113403,1.336282730102539,0.5528540015220642,0.0,0.0,0.8976075649261475,115.69374084472656,129.0,122.08631896972656,-26822.5546875,1315.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,309.7795715332031,278.1499938964844,0.0,18000.0,313.3099975585937,36064.1640625,36000.0,0.0,0.0,0.6386685967445374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7849396467208862,1.7849658727645874,-2.6245348635711707e-05,0.0,0.0006481674499809,0.0,0.0,631.2308349609375,0.0,0.0,0.0,0.9813506603240968,4.0,0.0,1.0
720660,293.1786804199219,297.1499938964844,293.1499938964844,0.2778140604496002,-5165.857421875,304.16778564453125,0.8622828722000122,0.371355265378952,0.3365321159362793,293.1597900390625,297.1499938964844,293.1499938964844,0.2416145801544189,-4871.57177734375,304.1639709472656,0.8324223756790161,0.332194447517395,0.3174555897712707,293.12420654296875,297.1499938964844,293.1499938964844,0.3878567218780517,-5227.98388671875,304.1653747558594,0.9477867484092712,0.485401302576065,0.3406443893909454,292.975341796875,297.1499938964844,293.1499938964844,0.4872983694076538,-8451.1337890625,304.1903076171875,0.9990000128746032,0.6664267778396606,0.5496083498001099,293.1435852050781,297.1499938964844,293.1499938964844,0.0592300593852996,-7712.73095703125,304.1539611816406,0.5742110013961792,0.1084149181842804,0.5029966831207275,291.47100830078125,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510009765625,291.4691162109375,1.0,0.4796410202980041,0.9050129055976868,0.9050129055976868,1.0,1.0,-2.457620143890381,1.1163445711135864,1.3412755727767944,0.555061936378479,0.0,0.0,0.8530773520469666,119.94220733642578,147.0,29.651939392089844,-26731.40625,1345.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.8666076660156,278.1499938964844,0.0,18000.0,313.3099975585937,37026.06640625,36000.0,0.0,0.0,0.635511577129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704575777053833,1.7046006917953491,-2.4870658307918347e-05,0.0,0.0006449634674936,0.0,0.0,564.2044677734375,0.0,0.0,0.0,0.9351839423179626,4.0,0.0,1.0
720720,293.1786804199219,297.1499938964844,293.1499938964844,0.2778140604496002,-5165.857421875,304.16778564453125,0.8622828722000122,0.371355265378952,0.3365321159362793,293.1597900390625,297.1499938964844,293.1499938964844,0.2416145801544189,-4871.57177734375,304.1639709472656,0.8324223756790161,0.332194447517395,0.3174555897712707,293.12420654296875,297.1499938964844,293.1499938964844,0.3878567218780517,-5227.98388671875,304.1653747558594,0.9477867484092712,0.485401302576065,0.3406443893909454,292.975341796875,297.1499938964844,293.1499938964844,0.4872983694076538,-8451.1337890625,304.1903076171875,0.9990000128746032,0.6664267778396606,0.5496083498001099,293.1435852050781,297.1499938964844,293.1499938964844,0.0592300593852996,-7712.73095703125,304.1539611816406,0.5742110013961792,0.1084149181842804,0.5029966831207275,291.47100830078125,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510009765625,291.4691162109375,1.0,0.4796410202980041,0.9050129055976868,0.9050129055976868,1.0,1.0,-2.457620143890381,1.1163445711135864,1.3412755727767944,0.555061936378479,0.0,0.0,0.8530773520469666,119.94220733642578,147.0,29.651939392089844,-26731.40625,1345.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.8666076660156,278.1499938964844,0.0,18000.0,313.3099975585937,37026.06640625,36000.0,0.0,0.0,0.635511577129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704575777053833,1.7046006917953491,-2.4870658307918347e-05,0.0,0.0006449634674936,0.0,0.0,564.2044677734375,0.0,0.0,0.0,0.9351839423179626,4.0,0.0,1.0
