time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.1869506835937,297.1499938964844,293.1499938964844,0.2773674130439758,-5162.04296875,304.16259765625,0.8479412794113159,0.368949681520462,0.3347111940383911,293.16876220703125,297.1499938964844,293.1499938964844,0.2413747161626815,-4870.18359375,304.15972900390625,0.8192833065986633,0.3301229774951935,0.315857857465744,293.1328430175781,297.1499938964844,293.1499938964844,0.3890592753887176,-5243.84423828125,304.1582336425781,0.9307066202163696,0.4843038618564605,0.3401318788528442,293.0083923339844,297.1499938964844,293.1499938964844,0.51442950963974,-8853.634765625,304.131591796875,0.9990000128746032,0.6642197370529175,0.5755080580711365,293.14947509765625,297.1499938964844,293.1499938964844,0.0591491721570491,-7710.447265625,304.1527709960937,0.562282145023346,0.107385940849781,0.5003352761268616,291.4072570800781,291.1499938964844,265.7288818359375,264.08648681640625,280.6905212402344,293.15576171875,291.4032592773437,1.0,0.4888350963592529,0.90330970287323,0.90330970287323,1.0,1.0,-2.480806589126587,1.1275171041488647,1.3532893657684326,0.5608924627304077,0.0,0.0,0.8225499987602234,128.47125244140625,150.0,-60.70611953735352,-26641.630859375,1410.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84197998046875,309.8988342285156,278.1499938964844,0.0,18000.0,313.3099975585937,36949.91796875,36000.0,0.0,0.0,0.6315395832061768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6140592098236084,1.6140823364257812,-2.314788071089424e-05,0.0,0.0006409324123524,0.0,0.0,491.424560546875,0.0,0.0,0.0,0.8936564922332764,4.0,0.0,1.0
720840,293.1869506835937,297.1499938964844,293.1499938964844,0.2773674130439758,-5162.04296875,304.16259765625,0.8479412794113159,0.368949681520462,0.3347111940383911,293.16876220703125,297.1499938964844,293.1499938964844,0.2413747161626815,-4870.18359375,304.15972900390625,0.8192833065986633,0.3301229774951935,0.315857857465744,293.1328430175781,297.1499938964844,293.1499938964844,0.3890592753887176,-5243.84423828125,304.1582336425781,0.9307066202163696,0.4843038618564605,0.3401318788528442,293.0083923339844,297.1499938964844,293.1499938964844,0.51442950963974,-8853.634765625,304.131591796875,0.9990000128746032,0.6642197370529175,0.5755080580711365,293.14947509765625,297.1499938964844,293.1499938964844,0.0591491721570491,-7710.447265625,304.1527709960937,0.562282145023346,0.107385940849781,0.5003352761268616,291.4072570800781,291.1499938964844,265.7288818359375,264.08648681640625,280.6905212402344,293.15576171875,291.4032592773437,1.0,0.4888350963592529,0.90330970287323,0.90330970287323,1.0,1.0,-2.480806589126587,1.1275171041488647,1.3532893657684326,0.5608924627304077,0.0,0.0,0.8225499987602234,128.47125244140625,150.0,-60.70611953735352,-26641.630859375,1410.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84197998046875,309.8988342285156,278.1499938964844,0.0,18000.0,313.3099975585937,36949.91796875,36000.0,0.0,0.0,0.6315395832061768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6140592098236084,1.6140823364257812,-2.314788071089424e-05,0.0,0.0006409324123524,0.0,0.0,491.424560546875,0.0,0.0,0.0,0.8936564922332764,4.0,0.0,1.0
720900,293.1908874511719,297.1499938964844,293.1499938964844,0.2772991359233856,-5162.36962890625,304.1604309082031,0.8417712450027466,0.3677093684673309,0.333744078874588,293.1730651855469,297.1499938964844,293.1499938964844,0.2413722425699234,-4871.36328125,304.157958984375,0.8133719563484192,0.3290431201457977,0.3149914741516113,293.1368713378906,297.1499938964844,293.1499938964844,0.3899295628070831,-5254.49267578125,304.1551513671875,0.9231583476066588,0.4837284088134765,0.3398400843143463,293.03546142578125,297.1499938964844,293.1499938964844,0.527839183807373,-9046.6767578125,304.1106872558594,0.9990000128746032,0.6607012152671814,0.5871629118919373,293.15283203125,297.1499938964844,293.1499938964844,0.0590251721441745,-7702.478515625,304.1524963378906,0.5566809773445129,0.1067365109920501,0.4982674121856689,291.3671569824219,291.1499938964844,265.76373291015625,264.11187744140625,280.7040405273437,293.1557006835937,291.3636474609375,1.0,0.4924490749835968,0.9024580717086792,0.9024580717086792,1.0,1.0,-2.4897823333740234,1.13179349899292,1.3579888343811035,0.5632749199867249,0.0,0.0,0.8121134042739868,132.38912963867188,150.0,-81.84928894042969,-26596.828125,1438.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419250488281,309.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,36808.87890625,35280.0,0.0,0.0,0.6277746558189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5781437158584597,1.578166127204895,-2.2465030269813724e-05,0.0,0.0006371114286594,0.0,0.0,464.1482238769531,0.0,0.0,0.0,0.8672685623168945,4.0,0.0,1.0
720960,293.1947021484375,297.1499938964844,293.1499938964844,0.2773773074150085,-5164.92236328125,304.1584167480469,0.836404025554657,0.366442859172821,0.3327469825744629,293.1772155761719,297.1499938964844,293.1499938964844,0.2414886057376861,-4874.53564453125,304.15631103515625,0.8080013990402222,0.3279333412647247,0.3140901029109955,293.1407775878906,297.1499938964844,293.1499938964844,0.3910342454910278,-5267.640625,304.1522216796875,0.9166676998138428,0.4831298589706421,0.3395282328128814,293.0648803710937,297.1499938964844,293.1499938964844,0.5405838489532471,-9227.265625,304.0947265625,0.9990000128746032,0.656382143497467,0.5974372625350952,293.1562805175781,297.1499938964844,293.1499938964844,0.0588732026517391,-7692.52294921875,304.15234375,0.5515544414520264,0.1060222759842872,0.4958184361457824,291.3206481933594,291.1499938964844,265.7994079589844,264.1377868652344,280.719482421875,293.15679931640625,291.3168029785156,1.0,0.4956506192684173,0.9013071656227112,0.9013071656227112,1.0,1.0,-2.496531248092652,1.1349830627441406,1.3615481853485107,0.5649740695953369,0.0,0.0,0.8053470253944397,135.86280822753906,153.0,-102.83122253417967,-26494.13671875,1461.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0283508300781,309.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,36058.15234375,35280.0,0.0,0.0,0.6252389550209045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5372858047485352,1.5373073816299438,-2.1572530386038125e-05,0.0,0.0006345380679704,0.0,0.0,432.5858459472656,0.0,0.0,0.0,0.8573325276374817,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764825224876404,-5152.955078125,304.1571655273437,0.8267698287963867,0.3638066053390503,0.3306495547294616,293.1853332519531,297.1499938964844,293.1499938964844,0.2407773286104202,-4864.29736328125,304.15545654296875,0.7978506088256836,0.3256007730960846,0.3121685981750488,293.1483764648437,297.1499938964844,293.1499938964844,0.3918585479259491,-5277.5224609375,304.15020751953125,0.9055225849151612,0.4818252325057983,0.3388257622718811,293.1257629394531,297.1499938964844,293.1499938964844,0.5616099834442139,-9516.3037109375,304.07879638671875,0.9990000128746032,0.6461948156356812,0.6143359541893005,293.1630249023437,297.1499938964844,293.1499938964844,0.058186836540699,-7637.05712890625,304.1527099609375,0.541961133480072,0.1044957041740417,0.4902146458625793,291.2669982910156,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2651672363281,1.0,0.50091153383255,0.8990052342414856,0.8990052342414856,1.0,1.0,-2.504499673843384,1.1386446952819824,1.3658548593521118,0.5670154094696045,0.0,0.0,0.7937156558036804,142.21023559570312,156.0,-77.15520477294922,-26406.10546875,1499.1636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640930175781,309.9448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,35724.390625,35280.0,0.0,0.0,0.6200786232948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4955328702926636,1.4955536127090454,-2.0778079488081858e-05,0.0,0.0006293010083027,0.0,0.0,403.1871337890625,0.0,0.0,0.0,0.8380746841430664,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764825224876404,-5152.955078125,304.1571655273437,0.8267698287963867,0.3638066053390503,0.3306495547294616,293.1853332519531,297.1499938964844,293.1499938964844,0.2407773286104202,-4864.29736328125,304.15545654296875,0.7978506088256836,0.3256007730960846,0.3121685981750488,293.1483764648437,297.1499938964844,293.1499938964844,0.3918585479259491,-5277.5224609375,304.15020751953125,0.9055225849151612,0.4818252325057983,0.3388257622718811,293.1257629394531,297.1499938964844,293.1499938964844,0.5616099834442139,-9516.3037109375,304.07879638671875,0.9990000128746032,0.6461948156356812,0.6143359541893005,293.1630249023437,297.1499938964844,293.1499938964844,0.058186836540699,-7637.05712890625,304.1527099609375,0.541961133480072,0.1044957041740417,0.4902146458625793,291.2669982910156,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2651672363281,1.0,0.50091153383255,0.8990052342414856,0.8990052342414856,1.0,1.0,-2.504499673843384,1.1386446952819824,1.3658548593521118,0.5670154094696045,0.0,0.0,0.7937156558036804,142.21023559570312,156.0,-77.15520477294922,-26406.10546875,1499.1636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640930175781,309.9448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,35724.390625,35280.0,0.0,0.0,0.6200786232948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4955328702926636,1.4955536127090454,-2.0778079488081858e-05,0.0,0.0006293010083027,0.0,0.0,403.1871337890625,0.0,0.0,0.0,0.8380746841430664,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743987441062927,-5121.876953125,304.1582946777344,0.8148015141487122,0.3610637784004211,0.3285559713840484,293.1929626464844,297.1499938964844,293.1499938964844,0.2390196919441223,-4835.80322265625,304.1566162109375,0.7852738499641418,0.3231591284275055,0.3102456629276275,293.1556396484375,297.1499938964844,293.1499938964844,0.3910208940505981,-5268.1689453125,304.151611328125,0.89243084192276,0.4803945124149322,0.338115930557251,293.1654968261719,297.1499938964844,293.1499938964844,0.5566661357879639,-9429.9775390625,304.1105041503906,0.9860562682151794,0.6386851072311401,0.6071488261222839,293.1684875488281,297.1499938964844,293.1499938964844,0.0573009885847568,-7561.5361328125,304.1532897949219,0.5308741331100464,0.1030536741018295,0.4852419197559356,291.26324462890625,291.1499938964844,265.949462890625,264.2459411621094,280.80780029296875,293.1778259277344,291.2633972167969,1.0,0.5037005543708801,0.8967033624649048,0.8967033624649048,1.0,1.0,-2.484165668487549,1.128545165061951,1.355620503425598,0.5616365671157837,0.0,0.0,0.7793328166007996,150.0379638671875,159.0,-21.48105239868164,-26135.62890625,1505.7987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28302001953125,309.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35731.6484375,34200.0,0.0,0.0,0.6146007180213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4570529460906982,1.4570730924606323,-2.013463745242916e-05,0.0,0.0006237416528165,0.0,0.0,378.3009033203125,0.0,0.0,0.0,0.8054166436195374,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743987441062927,-5121.876953125,304.1582946777344,0.8148015141487122,0.3610637784004211,0.3285559713840484,293.1929626464844,297.1499938964844,293.1499938964844,0.2390196919441223,-4835.80322265625,304.1566162109375,0.7852738499641418,0.3231591284275055,0.3102456629276275,293.1556396484375,297.1499938964844,293.1499938964844,0.3910208940505981,-5268.1689453125,304.151611328125,0.89243084192276,0.4803945124149322,0.338115930557251,293.1654968261719,297.1499938964844,293.1499938964844,0.5566661357879639,-9429.9775390625,304.1105041503906,0.9860562682151794,0.6386851072311401,0.6071488261222839,293.1684875488281,297.1499938964844,293.1499938964844,0.0573009885847568,-7561.5361328125,304.1532897949219,0.5308741331100464,0.1030536741018295,0.4852419197559356,291.26324462890625,291.1499938964844,265.949462890625,264.2459411621094,280.80780029296875,293.1778259277344,291.2633972167969,1.0,0.5037005543708801,0.8967033624649048,0.8967033624649048,1.0,1.0,-2.484165668487549,1.128545165061951,1.355620503425598,0.5616365671157837,0.0,0.0,0.7793328166007996,150.0379638671875,159.0,-21.48105239868164,-26135.62890625,1505.7987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28302001953125,309.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35731.6484375,34200.0,0.0,0.0,0.6146007180213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4570529460906982,1.4570730924606323,-2.013463745242916e-05,0.0,0.0006237416528165,0.0,0.0,378.3009033203125,0.0,0.0,0.0,0.8054166436195374,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2723223567008972,-5091.16650390625,304.1590881347656,0.8056401610374451,0.3581401705741882,0.3262054324150085,293.2007751464844,297.1499938964844,293.1499938964844,0.2372146993875503,-4806.79443359375,304.1575012207031,0.7761273384094238,0.3204896748065948,0.3080227077007293,293.1630554199219,297.1499938964844,293.1499938964844,0.3902521133422851,-5259.8427734375,304.1524658203125,0.8833321332931519,0.4787493348121643,0.337185651063919,293.184326171875,297.1499938964844,293.1499938964844,0.5542522668838501,-9386.802734375,304.1275939941406,0.976199507713318,0.6344532370567322,0.6029027700424194,293.1732788085937,297.1499938964844,293.1499938964844,0.056414645165205,-7487.056640625,304.1536865234375,0.5227910280227661,0.101614125072956,0.4799167811870575,291.2487487792969,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.24932861328125,1.0,0.5052975416183472,0.8946055173873901,0.8946055173873901,1.0,1.0,-2.466055631637573,1.119572401046753,1.34648334980011,0.5567277669906616,0.0,0.0,0.7677774429321289,155.5940399169922,162.0,-11.72844696044922,-25802.00390625,1505.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4435119628906,310.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34677.0078125,34200.0,0.0,0.0,0.6081446409225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998613357543943,1.399880290031433,-1.896843059512321e-05,0.0,0.0006171894492581,0.0,0.0,340.3446655273437,0.0,0.0,0.0,0.7922671437263489,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2723223567008972,-5091.16650390625,304.1590881347656,0.8056401610374451,0.3581401705741882,0.3262054324150085,293.2007751464844,297.1499938964844,293.1499938964844,0.2372146993875503,-4806.79443359375,304.1575012207031,0.7761273384094238,0.3204896748065948,0.3080227077007293,293.1630554199219,297.1499938964844,293.1499938964844,0.3902521133422851,-5259.8427734375,304.1524658203125,0.8833321332931519,0.4787493348121643,0.337185651063919,293.184326171875,297.1499938964844,293.1499938964844,0.5542522668838501,-9386.802734375,304.1275939941406,0.976199507713318,0.6344532370567322,0.6029027700424194,293.1732788085937,297.1499938964844,293.1499938964844,0.056414645165205,-7487.056640625,304.1536865234375,0.5227910280227661,0.101614125072956,0.4799167811870575,291.2487487792969,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.24932861328125,1.0,0.5052975416183472,0.8946055173873901,0.8946055173873901,1.0,1.0,-2.466055631637573,1.119572401046753,1.34648334980011,0.5567277669906616,0.0,0.0,0.7677774429321289,155.5940399169922,162.0,-11.72844696044922,-25802.00390625,1505.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4435119628906,310.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34677.0078125,34200.0,0.0,0.0,0.6081446409225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998613357543943,1.399880290031433,-1.896843059512321e-05,0.0,0.0006171894492581,0.0,0.0,340.3446655273437,0.0,0.0,0.0,0.7922671437263489,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695586085319519,-5049.62548828125,304.16064453125,0.7977917194366455,0.3551268279552459,0.3237196207046509,293.20831298828125,297.1499938964844,293.1499938964844,0.2347435057163238,-4766.41552734375,304.1590881347656,0.7686164379119873,0.3176715672016144,0.3056001365184784,293.170166015625,297.1499938964844,293.1499938964844,0.3885115087032318,-5240.61279296875,304.1545104980469,0.8761247992515564,0.4769741594791412,0.3361227512359619,293.1960144042969,297.1499938964844,293.1499938964844,0.5514963865280151,-9342.5380859375,304.13946533203125,0.9681569337844848,0.6312046051025391,0.5999074578285217,293.1773986816406,297.1499938964844,293.1499938964844,0.0553596056997776,-7397.13671875,304.1542053222656,0.5162046551704407,0.1001902893185615,0.4744490385055542,291.25738525390625,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.25762939453125,1.0,0.5062382817268372,0.8925076723098755,0.8925076723098755,1.0,1.0,-2.448714017868042,1.1109678745269775,1.337746262550354,0.552043080329895,0.0,0.0,0.7527955174446106,160.0030517578125,165.0,3.5738275051116943,-25528.197265625,1501.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.596435546875,310.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,34680.76953125,34200.0,0.0,0.0,0.6011319756507874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3556950092315674,1.3557132482528689,-1.827827873057685e-05,0.0,0.0006100725731812,0.0,0.0,315.1316223144531,0.0,0.0,0.0,0.7724252343177795,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695586085319519,-5049.62548828125,304.16064453125,0.7977917194366455,0.3551268279552459,0.3237196207046509,293.20831298828125,297.1499938964844,293.1499938964844,0.2347435057163238,-4766.41552734375,304.1590881347656,0.7686164379119873,0.3176715672016144,0.3056001365184784,293.170166015625,297.1499938964844,293.1499938964844,0.3885115087032318,-5240.61279296875,304.1545104980469,0.8761247992515564,0.4769741594791412,0.3361227512359619,293.1960144042969,297.1499938964844,293.1499938964844,0.5514963865280151,-9342.5380859375,304.13946533203125,0.9681569337844848,0.6312046051025391,0.5999074578285217,293.1773986816406,297.1499938964844,293.1499938964844,0.0553596056997776,-7397.13671875,304.1542053222656,0.5162046551704407,0.1001902893185615,0.4744490385055542,291.25738525390625,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.25762939453125,1.0,0.5062382817268372,0.8925076723098755,0.8925076723098755,1.0,1.0,-2.448714017868042,1.1109678745269775,1.337746262550354,0.552043080329895,0.0,0.0,0.7527955174446106,160.0030517578125,165.0,3.5738275051116943,-25528.197265625,1501.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.596435546875,310.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,34680.76953125,34200.0,0.0,0.0,0.6011319756507874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3556950092315674,1.3557132482528689,-1.827827873057685e-05,0.0,0.0006100725731812,0.0,0.0,315.1316223144531,0.0,0.0,0.0,0.7724252343177795,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681832611560821,-5029.01904296875,304.16119384765625,0.7942116856575012,0.3535950481891632,0.3224432468414306,293.2119445800781,297.1499938964844,293.1499938964844,0.2334921956062317,-4746.0283203125,304.1596984863281,0.7652075290679932,0.3162169456481933,0.3043338358402252,293.173583984375,297.1499938964844,293.1499938964844,0.3876440227031708,-5231.13623046875,304.1552734375,0.8729209899902344,0.4760501384735107,0.3355565071105957,293.20068359375,297.1499938964844,293.1499938964844,0.5502251386642456,-9322.974609375,304.1436767578125,0.9644755125045776,0.6297057271003723,0.5985660552978516,293.1792297363281,297.1499938964844,293.1499938964844,0.0548351481556892,-7352.72802734375,304.1543884277344,0.5132412910461426,0.0994793176651001,0.4716798067092895,291.259765625,291.1499938964844,266.1504821777344,264.3893127441406,280.93170166015625,293.2003479003906,291.2598571777344,1.0,0.5065528154373169,0.8914587497711182,0.8914587497711182,1.0,1.0,-2.4400408267974854,1.1066629886627195,1.333377718925476,0.5497052073478699,0.0,0.0,0.7452346086502075,161.9642791748047,165.0,4.660049915313721,-25381.359375,1498.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6707458496094,310.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,34686.890625,33120.0,0.0,0.0,0.5974189639091492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3328187465667725,1.3328367471694946,-1.793046249076724e-05,0.0,0.0006063042674213,0.0,0.0,302.634033203125,0.0,0.0,0.0,0.7472571134567261,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672907412052154,-5016.22021484375,304.1607666015625,0.7907875180244446,0.3520520329475403,0.3211501538753509,293.2154846191406,297.1499938964844,293.1499938964844,0.2326486706733703,-4732.8330078125,304.15948486328125,0.7619556188583374,0.3147369623184204,0.3030375242233276,293.17681884765625,297.1499938964844,293.1499938964844,0.3874649405479431,-5229.6416015625,304.1546325683594,0.8698985576629639,0.4751110970973968,0.334973394870758,293.204833984375,297.1499938964844,293.1499938964844,0.5499243140220642,-9317.9599609375,304.1453552246094,0.960928440093994,0.6282479166984558,0.597267746925354,293.18096923828125,297.1499938964844,293.1499938964844,0.0544331967830657,-7320.171875,304.1543273925781,0.5104307532310486,0.0987671464681625,0.4688884019851684,291.2408142089844,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.23992919921875,1.0,0.5067952871322632,0.890539824962616,0.890539824962616,1.0,1.0,-2.4313161373138428,1.10234272480011,1.328973412513733,0.547366738319397,0.0,0.0,0.7409738302230835,163.8199920654297,168.0,-20.88427352905273,-25154.580078125,1494.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7579040527344,310.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,33726.01171875,33120.0,0.0,0.0,0.5934200286865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2956936359405518,1.295710802078247,-1.7159101844299585e-05,0.0,0.0006022459128871,0.0,0.0,280.5514221191406,0.0,0.0,0.0,0.7436065673828125,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2644121646881103,-4972.94189453125,304.1619873046875,0.7842783331871033,0.3489149212837219,0.3185178935527801,293.2223205566406,297.1499938964844,293.1499938964844,0.2299690395593643,-4689.03173828125,304.1607666015625,0.7557930946350098,0.3116937279701233,0.3003612160682678,293.1830749511719,297.1499938964844,293.1499938964844,0.3855469822883606,-5208.65234375,304.1562805175781,0.8642487525939941,0.4731656014919281,0.333762526512146,293.2122497558594,297.1499938964844,293.1499938964844,0.5471826195716858,-9277.7041015625,304.15142822265625,0.9540902972221376,0.6253531575202942,0.5947226881980896,293.1841735839844,297.1499938964844,293.1499938964844,0.0533443242311477,-7228.275390625,304.1546936035156,0.5051475167274475,0.0973336845636367,0.4632335603237152,291.2470703125,291.1499938964844,266.2762756347656,264.4784240722656,281.0067138671875,293.2108459472656,291.2471923828125,1.0,0.507120668888092,0.8887020349502563,0.8887020349502563,1.0,1.0,-2.413633346557617,1.0935877561569214,1.3200455904006958,0.5426405072212219,0.0,0.0,0.7277266383171082,167.314208984375,171.0,0.5600489377975464,-24889.53125,1486.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91241455078125,310.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33564.1875,33120.0,0.0,0.0,0.5851231217384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256800889968872,1.2568174600601196,-1.6558853531023487e-05,0.0,0.0005938255926594,0.0,0.0,260.7593688964844,0.0,0.0,0.0,0.7260059118270874,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2644121646881103,-4972.94189453125,304.1619873046875,0.7842783331871033,0.3489149212837219,0.3185178935527801,293.2223205566406,297.1499938964844,293.1499938964844,0.2299690395593643,-4689.03173828125,304.1607666015625,0.7557930946350098,0.3116937279701233,0.3003612160682678,293.1830749511719,297.1499938964844,293.1499938964844,0.3855469822883606,-5208.65234375,304.1562805175781,0.8642487525939941,0.4731656014919281,0.333762526512146,293.2122497558594,297.1499938964844,293.1499938964844,0.5471826195716858,-9277.7041015625,304.15142822265625,0.9540902972221376,0.6253531575202942,0.5947226881980896,293.1841735839844,297.1499938964844,293.1499938964844,0.0533443242311477,-7228.275390625,304.1546936035156,0.5051475167274475,0.0973336845636367,0.4632335603237152,291.2470703125,291.1499938964844,266.2762756347656,264.4784240722656,281.0067138671875,293.2108459472656,291.2471923828125,1.0,0.507120668888092,0.8887020349502563,0.8887020349502563,1.0,1.0,-2.413633346557617,1.0935877561569214,1.3200455904006958,0.5426405072212219,0.0,0.0,0.7277266383171082,167.314208984375,171.0,0.5600489377975464,-24889.53125,1486.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91241455078125,310.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33564.1875,33120.0,0.0,0.0,0.5851231217384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256800889968872,1.2568174600601196,-1.6558853531023487e-05,0.0,0.0005938255926594,0.0,0.0,260.7593688964844,0.0,0.0,0.0,0.7260059118270874,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615774273872375,-4930.46240234375,304.1627197265625,0.7780662178993225,0.3457087576389313,0.31581512093544,293.2288513183594,297.1499938964844,293.1499938964844,0.2272848933935165,-4645.2783203125,304.1616516113281,0.7499318718910217,0.3085393607616424,0.2975720763206482,293.1889953613281,297.1499938964844,293.1499938964844,0.3836767077445984,-5188.43212890625,304.15728759765625,0.8589401245117188,0.4711244404315948,0.3324783742427826,293.21893310546875,297.1499938964844,293.1499938964844,0.5444755554199219,-9239.2890625,304.1554260253906,0.947411835193634,0.6224204301834106,0.5921446681022644,293.18707275390625,297.1499938964844,293.1499938964844,0.0522628985345363,-7137.77197265625,304.1549377441406,0.5001704692840576,0.0958831161260604,0.4574768841266632,291.2485656738281,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2484741210937,1.0,0.5072928071022034,0.886864185333252,0.886864185333252,1.0,1.0,-2.3954806327819824,1.0846019983291626,1.3108785152435305,0.537804126739502,0.0,0.0,0.7144485116004944,170.63558959960938,174.0,0.9734792113304138,-24580.556640625,1477.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0436706542969,310.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,33549.2890625,32040.0,0.0,0.0,0.5764899253845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21550452709198,1.2155205011367798,-1.5975798305589706e-05,0.0,0.0005850640009157,0.0,0.0,241.2588348388672,0.0,0.0,0.0,0.6930122375488281,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615774273872375,-4930.46240234375,304.1627197265625,0.7780662178993225,0.3457087576389313,0.31581512093544,293.2288513183594,297.1499938964844,293.1499938964844,0.2272848933935165,-4645.2783203125,304.1616516113281,0.7499318718910217,0.3085393607616424,0.2975720763206482,293.1889953613281,297.1499938964844,293.1499938964844,0.3836767077445984,-5188.43212890625,304.15728759765625,0.8589401245117188,0.4711244404315948,0.3324783742427826,293.21893310546875,297.1499938964844,293.1499938964844,0.5444755554199219,-9239.2890625,304.1554260253906,0.947411835193634,0.6224204301834106,0.5921446681022644,293.18707275390625,297.1499938964844,293.1499938964844,0.0522628985345363,-7137.77197265625,304.1549377441406,0.5001704692840576,0.0958831161260604,0.4574768841266632,291.2485656738281,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2484741210937,1.0,0.5072928071022034,0.886864185333252,0.886864185333252,1.0,1.0,-2.3954806327819824,1.0846019983291626,1.3108785152435305,0.537804126739502,0.0,0.0,0.7144485116004944,170.63558959960938,174.0,0.9734792113304138,-24580.556640625,1477.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0436706542969,310.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,33549.2890625,32040.0,0.0,0.0,0.5764899253845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21550452709198,1.2155205011367798,-1.5975798305589706e-05,0.0,0.0005850640009157,0.0,0.0,241.2588348388672,0.0,0.0,0.0,0.6930122375488281,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591688930988312,-4894.84326171875,304.16259765625,0.7720921039581299,0.342452734708786,0.3130609393119812,293.23504638671875,297.1499938964844,293.1499938964844,0.2249235063791275,-4607.23046875,304.16180419921875,0.7442947030067444,0.305286705493927,0.2946839332580566,293.19451904296875,297.1499938964844,293.1499938964844,0.3824217915534973,-5175.33544921875,304.1571044921875,0.8538939356803894,0.4690155386924743,0.3311408162117004,293.22491455078125,297.1499938964844,293.1499938964844,0.5426080822944641,-9213.6435546875,304.15692138671875,0.9408528804779052,0.6194629073143005,0.5895373821258545,293.1896667480469,297.1499938964844,293.1499938964844,0.0512786395847797,-7057.06201171875,304.15496826171875,0.4953950345516205,0.0944133400917053,0.4516168534755707,291.2286071777344,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.22918701171875,1.0,0.507362961769104,0.885084331035614,0.885084331035614,1.0,1.0,-2.3769240379333496,1.075422763824463,1.3015012741088867,0.5328801274299622,0.0,0.0,0.7060927748680115,173.84890747070312,177.0,-8.228382110595703,-24220.9765625,1466.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1808166503906,310.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32412.369140625,32040.0,0.0,0.0,0.5672579407691956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16793692111969,1.1679519414901731,-1.5074967450345866e-05,0.0,0.0005756946629844,0.0,0.0,217.47007751464844,0.0,0.0,0.0,0.6845257878303528,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591688930988312,-4894.84326171875,304.16259765625,0.7720921039581299,0.342452734708786,0.3130609393119812,293.23504638671875,297.1499938964844,293.1499938964844,0.2249235063791275,-4607.23046875,304.16180419921875,0.7442947030067444,0.305286705493927,0.2946839332580566,293.19451904296875,297.1499938964844,293.1499938964844,0.3824217915534973,-5175.33544921875,304.1571044921875,0.8538939356803894,0.4690155386924743,0.3311408162117004,293.22491455078125,297.1499938964844,293.1499938964844,0.5426080822944641,-9213.6435546875,304.15692138671875,0.9408528804779052,0.6194629073143005,0.5895373821258545,293.1896667480469,297.1499938964844,293.1499938964844,0.0512786395847797,-7057.06201171875,304.15496826171875,0.4953950345516205,0.0944133400917053,0.4516168534755707,291.2286071777344,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.22918701171875,1.0,0.507362961769104,0.885084331035614,0.885084331035614,1.0,1.0,-2.3769240379333496,1.075422763824463,1.3015012741088867,0.5328801274299622,0.0,0.0,0.7060927748680115,173.84890747070312,177.0,-8.228382110595703,-24220.9765625,1466.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1808166503906,310.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32412.369140625,32040.0,0.0,0.0,0.5672579407691956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16793692111969,1.1679519414901731,-1.5074967450345866e-05,0.0,0.0005756946629844,0.0,0.0,217.47007751464844,0.0,0.0,0.0,0.6845257878303528,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561909556388855,-4850.00048828125,304.163330078125,0.7662941217422485,0.3391310274600982,0.310249000787735,293.240966796875,297.1499938964844,293.1499938964844,0.2220248132944107,-4559.74169921875,304.1626892089844,0.7388066053390503,0.3019290268421173,0.2916961908340454,293.1998291015625,297.1499938964844,293.1499938964844,0.3803275227546692,-5152.658203125,304.158203125,0.849028468132019,0.4668117761611938,0.3297406136989593,293.23052978515625,297.1499938964844,293.1499938964844,0.5395689606666565,-9171.6201171875,304.1596069335937,0.9343644976615906,0.6164258718490601,0.5868659019470215,293.19207763671875,297.1499938964844,293.1499938964844,0.0501400716602802,-6962.37353515625,304.1551818847656,0.4907155930995941,0.0929227694869041,0.4456553161144256,291.23193359375,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2318420410156,1.0,0.5073585510253906,0.8833044767379761,0.8833044767379761,1.0,1.0,-2.3579044342041016,1.0660160779953003,1.2918883562088013,0.5278515815734863,0.0,0.0,0.6948015689849854,177.00555419921875,165.0,-1.4312471151351929,-23909.61328125,1455.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2787170410156,310.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,32392.833984375,32040.0,0.0,0.0,0.5579501986503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1333084106445312,1.133323073387146,-1.461809551983606e-05,0.0,0.0005662484909407,0.0,0.0,203.04800415039065,0.0,0.0,0.0,0.6696478128433228,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561909556388855,-4850.00048828125,304.163330078125,0.7662941217422485,0.3391310274600982,0.310249000787735,293.240966796875,297.1499938964844,293.1499938964844,0.2220248132944107,-4559.74169921875,304.1626892089844,0.7388066053390503,0.3019290268421173,0.2916961908340454,293.1998291015625,297.1499938964844,293.1499938964844,0.3803275227546692,-5152.658203125,304.158203125,0.849028468132019,0.4668117761611938,0.3297406136989593,293.23052978515625,297.1499938964844,293.1499938964844,0.5395689606666565,-9171.6201171875,304.1596069335937,0.9343644976615906,0.6164258718490601,0.5868659019470215,293.19207763671875,297.1499938964844,293.1499938964844,0.0501400716602802,-6962.37353515625,304.1551818847656,0.4907155930995941,0.0929227694869041,0.4456553161144256,291.23193359375,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2318420410156,1.0,0.5073585510253906,0.8833044767379761,0.8833044767379761,1.0,1.0,-2.3579044342041016,1.0660160779953003,1.2918883562088013,0.5278515815734863,0.0,0.0,0.6948015689849854,177.00555419921875,165.0,-1.4312471151351929,-23909.61328125,1455.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2787170410156,310.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,32392.833984375,32040.0,0.0,0.0,0.5579501986503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1333084106445312,1.133323073387146,-1.461809551983606e-05,0.0,0.0005662484909407,0.0,0.0,203.04800415039065,0.0,0.0,0.0,0.6696478128433228,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2546327710151672,-4826.50048828125,304.16375732421875,0.7654272317886353,0.3374641835689544,0.3087426722049713,293.2437744140625,297.1499938964844,293.1499938964844,0.2204900383949279,-4534.5546875,304.1631774902344,0.7378693222999573,0.3002242147922516,0.2900803089141845,293.20233154296875,297.1499938964844,293.1499938964844,0.3792025148868561,-5140.4833984375,304.15875244140625,0.8487788438796997,0.4656913578510284,0.3289545476436615,293.2331237792969,297.1499938964844,293.1499938964844,0.5379670858383179,-9149.6201171875,304.1607971191406,0.9340032935142516,0.6148932576179504,0.5854185223579407,293.1931457519531,297.1499938964844,293.1499938964844,0.0494942925870418,-6908.86181640625,304.1554260253906,0.4896242618560791,0.0921813547611236,0.442231148481369,291.2321472167969,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2321472167969,1.0,0.5053766965866089,0.8824145197868347,0.8824145197868347,1.0,1.0,-2.3473594188690186,1.0608046054840088,1.2865548133850098,0.5250932574272156,0.0,0.0,0.6893085837364197,176.27272033691406,165.0,-0.2332990765571594,-23743.46875,1439.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3175354003906,310.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,32382.88671875,30960.0,0.0,0.0,0.5532642006874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1166595220565796,1.1166738271713257,-1.4403158274944872e-05,0.0,0.0005614928086288,0.0,0.0,196.36993408203125,0.0,0.0,0.0,0.6475563645362854,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2535346746444702,-4810.53564453125,304.1632385253906,0.7657282948493958,0.3358157575130462,0.3071966469287872,293.2464294433594,297.1499938964844,293.1499938964844,0.2193349301815033,-4516.16455078125,304.1628723144531,0.7379640340805054,0.2985181510448456,0.2884064316749573,293.2046203613281,297.1499938964844,293.1499938964844,0.3787599802017212,-5136.25634765625,304.157958984375,0.8497873544692993,0.4645798206329345,0.3281306326389313,293.2355041503906,297.1499938964844,293.1499938964844,0.537318766117096,-9141.6171875,304.1600036621094,0.9353209137916564,0.6133729219436646,0.5839218497276306,293.19403076171875,297.1499938964844,293.1499938964844,0.0489392653107643,-6864.43994140625,304.15545654296875,0.4892743527889251,0.0914574339985847,0.4386199116706848,291.2100830078125,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2089538574219,1.0,0.5026294589042664,0.8815707564353943,0.8815707564353943,1.0,1.0,-2.3363661766052246,1.0553821325302124,1.2809840440750122,0.5222128629684448,0.0,0.0,0.687395453453064,174.21023559570312,153.0,-27.248090744018555,-23491.650390625,1417.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36700439453125,310.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31399.0078125,30960.0,0.0,0.0,0.5483860969543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0878057479858398,1.0878194570541382,-1.3819507330481429e-05,0.0,0.0005565421888604,0.0,0.0,183.0271759033203,0.0,0.0,0.0,0.6476783156394958,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500886023044586,-4758.1279296875,304.16455078125,0.7686735987663269,0.3325496315956116,0.3040503561496734,293.2512512207031,297.1499938964844,293.1499938964844,0.2158927172422409,-4459.21630859375,304.164306640625,0.7402054667472839,0.2950947880744934,0.2849549353122711,293.208740234375,297.1499938964844,293.1499938964844,0.3760269582271576,-5106.37109375,304.15985107421875,0.8543541431427002,0.462359607219696,0.3264221847057342,293.2398376464844,297.1499938964844,293.1499938964844,0.5334864854812622,-9088.7255859375,304.1630249023437,0.9412698149681092,0.6103300452232361,0.5808492302894592,293.1954040527344,297.1499938964844,293.1499938964844,0.0474753528833389,-6743.15283203125,304.15606689453125,0.4900910258293152,0.0900630801916122,0.4311780035495758,291.2192687988281,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.2193603515625,1.0,0.4953815937042236,0.8798832893371582,0.8798832893371582,1.0,1.0,-2.313758373260498,1.0442346334457395,1.2695237398147583,0.5163053870201111,0.0,0.0,0.6776494979858398,167.62130737304688,141.0,0.8407790064811707,-23191.751953125,1364.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4349670410156,310.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,31261.4609375,30960.0,0.0,0.0,0.5386880040168762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062013030052185,1.0620265007019043,-1.3473571016220376e-05,0.0,0.0005466998554766,0.0,0.0,173.2179718017578,0.0,0.0,0.0,0.636257529258728,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500886023044586,-4758.1279296875,304.16455078125,0.7686735987663269,0.3325496315956116,0.3040503561496734,293.2512512207031,297.1499938964844,293.1499938964844,0.2158927172422409,-4459.21630859375,304.164306640625,0.7402054667472839,0.2950947880744934,0.2849549353122711,293.208740234375,297.1499938964844,293.1499938964844,0.3760269582271576,-5106.37109375,304.15985107421875,0.8543541431427002,0.462359607219696,0.3264221847057342,293.2398376464844,297.1499938964844,293.1499938964844,0.5334864854812622,-9088.7255859375,304.1630249023437,0.9412698149681092,0.6103300452232361,0.5808492302894592,293.1954040527344,297.1499938964844,293.1499938964844,0.0474753528833389,-6743.15283203125,304.15606689453125,0.4900910258293152,0.0900630801916122,0.4311780035495758,291.2192687988281,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.2193603515625,1.0,0.4953815937042236,0.8798832893371582,0.8798832893371582,1.0,1.0,-2.313758373260498,1.0442346334457395,1.2695237398147583,0.5163053870201111,0.0,0.0,0.6776494979858398,167.62130737304688,141.0,0.8407790064811707,-23191.751953125,1364.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4349670410156,310.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,31261.4609375,30960.0,0.0,0.0,0.5386880040168762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062013030052185,1.0620265007019043,-1.3473571016220376e-05,0.0,0.0005466998554766,0.0,0.0,173.2179718017578,0.0,0.0,0.0,0.636257529258728,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467532306909561,-4707.5595703125,304.1652526855469,0.7739884853363037,0.3293096721172333,0.3008506000041961,293.2555847167969,297.1499938964844,293.1499938964844,0.2125005275011062,-4403.19873046875,304.1651916503906,0.7445117235183716,0.2916491031646728,0.281400978565216,293.2123718261719,297.1499938964844,293.1499938964844,0.3734252750873565,-5078.2177734375,304.160888671875,0.8615543246269226,0.4601336717605591,0.3246480226516723,293.2436828613281,297.1499938964844,293.1499938964844,0.5298210382461548,-9038.85546875,304.164794921875,0.9503344297409058,0.6072714924812317,0.5776760578155518,293.1963195800781,297.1499938964844,293.1499938964844,0.0460259653627872,-6624.1123046875,304.1564636230469,0.4924250841140747,0.088724285364151,0.4236209988594055,291.2213134765625,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2212829589844,1.0,0.4865625500679016,0.8781958222389221,0.8781958222389221,1.0,1.0,-2.29062557220459,1.0328303575515747,1.2577952146530151,0.5102840065956116,0.0,0.0,0.6679947376251221,158.94427490234375,129.0,2.0462963581085205,-22844.736328125,1302.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4760131835937,310.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,31247.001953125,29880.0,0.0,0.0,0.5290481448173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330828428268433,1.0330959558486938,-1.3126162230037153e-05,0.0,0.0005369166610762,0.0,0.0,162.9713592529297,0.0,0.0,0.0,0.6092064380645752,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467532306909561,-4707.5595703125,304.1652526855469,0.7739884853363037,0.3293096721172333,0.3008506000041961,293.2555847167969,297.1499938964844,293.1499938964844,0.2125005275011062,-4403.19873046875,304.1651916503906,0.7445117235183716,0.2916491031646728,0.281400978565216,293.2123718261719,297.1499938964844,293.1499938964844,0.3734252750873565,-5078.2177734375,304.160888671875,0.8615543246269226,0.4601336717605591,0.3246480226516723,293.2436828613281,297.1499938964844,293.1499938964844,0.5298210382461548,-9038.85546875,304.164794921875,0.9503344297409058,0.6072714924812317,0.5776760578155518,293.1963195800781,297.1499938964844,293.1499938964844,0.0460259653627872,-6624.1123046875,304.1564636230469,0.4924250841140747,0.088724285364151,0.4236209988594055,291.2213134765625,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2212829589844,1.0,0.4865625500679016,0.8781958222389221,0.8781958222389221,1.0,1.0,-2.29062557220459,1.0328303575515747,1.2577952146530151,0.5102840065956116,0.0,0.0,0.6679947376251221,158.94427490234375,129.0,2.0462963581085205,-22844.736328125,1302.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4760131835937,310.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,31247.001953125,29880.0,0.0,0.0,0.5290481448173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330828428268433,1.0330959558486938,-1.3126162230037153e-05,0.0,0.0005369166610762,0.0,0.0,162.9713592529297,0.0,0.0,0.0,0.6092064380645752,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438309639692306,-4663.65673828125,304.1651611328125,0.781260073184967,0.3260949850082397,0.297629565000534,293.259521484375,297.1499938964844,293.1499938964844,0.2094189822673797,-4352.6552734375,304.16534423828125,0.7505316734313965,0.2881788909435272,0.2777773439884186,293.21551513671875,297.1499938964844,293.1499938964844,0.3714237511157989,-5057.02294921875,304.1607666015625,0.8710016012191772,0.4579149186611175,0.3228429853916168,293.2469787597656,297.1499938964844,293.1499938964844,0.5269927978515625,-9001.2353515625,304.164794921875,0.9615046381950378,0.6042271852493286,0.5744648575782776,293.19696044921875,297.1499938964844,293.1499938964844,0.0446713306009769,-6514.52880859375,304.1565856933594,0.495964765548706,0.0874238908290863,0.4160245954990387,291.20263671875,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.2036437988281,1.0,0.4767386615276336,0.8766180276870728,0.8766180276870728,1.0,1.0,-2.2672536373138428,1.0213170051574707,1.245936632156372,0.5042357444763184,0.0,0.0,0.6631411910057068,149.06398010253906,117.0,-4.444933891296387,-22459.078125,1237.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52349853515625,310.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30116.9765625,29880.0,0.0,0.0,0.5191615223884583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9992889761924744,0.9993014931678772,-1.2480648365453815e-05,0.0,0.0005268829409033,0.0,0.0,149.29986572265625,0.0,0.0,0.0,0.6067917943000793,4.0,0.0,1.0
