time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438309639692306,-4663.65673828125,304.1651611328125,0.781260073184967,0.3260949850082397,0.297629565000534,293.259521484375,297.1499938964844,293.1499938964844,0.2094189822673797,-4352.6552734375,304.16534423828125,0.7505316734313965,0.2881788909435272,0.2777773439884186,293.21551513671875,297.1499938964844,293.1499938964844,0.3714237511157989,-5057.02294921875,304.1607666015625,0.8710016012191772,0.4579149186611175,0.3228429853916168,293.2469787597656,297.1499938964844,293.1499938964844,0.5269927978515625,-9001.2353515625,304.164794921875,0.9615046381950378,0.6042271852493286,0.5744648575782776,293.19696044921875,297.1499938964844,293.1499938964844,0.0446713306009769,-6514.52880859375,304.1565856933594,0.495964765548706,0.0874238908290863,0.4160245954990387,291.20263671875,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.2036437988281,1.0,0.4767386615276336,0.8766180276870728,0.8766180276870728,1.0,1.0,-2.2672536373138428,1.0213170051574707,1.245936632156372,0.5042357444763184,0.0,0.0,0.6631411910057068,149.06398010253906,117.0,-4.444933891296387,-22459.078125,1237.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52349853515625,310.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30116.9765625,29880.0,0.0,0.0,0.5191615223884583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9992889761924744,0.9993014931678772,-1.2480648365453815e-05,0.0,0.0005268829409033,0.0,0.0,149.29986572265625,0.0,0.0,0.0,0.6067917943000793,4.0,0.0,1.0
722580,293.2632141113281,297.1499938964844,293.1499938964844,0.2403795719146728,-4610.99169921875,304.16583251953125,0.7903287410736084,0.3228770196437835,0.2943849861621856,293.2631530761719,297.1499938964844,293.1499938964844,0.2058460563421249,-4293.2236328125,304.1661682128906,0.7581869959831238,0.2846659719944,0.274090051651001,293.2184143066406,297.1499938964844,293.1499938964844,0.3685978949069977,-5026.35107421875,304.1618347167969,0.8825755715370178,0.4556640088558197,0.3210018575191498,293.2500915527344,297.1499938964844,293.1499938964844,0.5230203866958618,-8947.2109375,304.1664123535156,0.9739698767662048,0.6011427640914917,0.5712008476257324,293.1973571777344,297.1499938964844,293.1499938964844,0.0431846603751182,-6392.97412109375,304.1568603515625,0.5006406903266907,0.0861510783433914,0.4084364771842956,291.2088317871094,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.2088317871094,1.0,0.4662271440029144,0.8750401735305786,0.8750401735305786,1.0,1.0,-2.243680715560913,1.0097033977508545,1.233977437019348,0.4981661438941955,0.0,0.0,0.6546782851219177,138.50448608398438,105.0,1.7825807332992554,-22118.01171875,1170.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5327453613281,310.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,30115.798828125,29880.0,0.0,0.0,0.5095491409301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748841524124146,0.9748963713645936,-1.2206830433569849e-05,0.0,0.0005171275697648,0.0,0.0,141.52764892578125,0.0,0.0,0.0,0.5967650413513184,4.0,0.0,1.0
722640,293.2632141113281,297.1499938964844,293.1499938964844,0.2403795719146728,-4610.99169921875,304.16583251953125,0.7903287410736084,0.3228770196437835,0.2943849861621856,293.2631530761719,297.1499938964844,293.1499938964844,0.2058460563421249,-4293.2236328125,304.1661682128906,0.7581869959831238,0.2846659719944,0.274090051651001,293.2184143066406,297.1499938964844,293.1499938964844,0.3685978949069977,-5026.35107421875,304.1618347167969,0.8825755715370178,0.4556640088558197,0.3210018575191498,293.2500915527344,297.1499938964844,293.1499938964844,0.5230203866958618,-8947.2109375,304.1664123535156,0.9739698767662048,0.6011427640914917,0.5712008476257324,293.1973571777344,297.1499938964844,293.1499938964844,0.0431846603751182,-6392.97412109375,304.1568603515625,0.5006406903266907,0.0861510783433914,0.4084364771842956,291.2088317871094,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.2088317871094,1.0,0.4662271440029144,0.8750401735305786,0.8750401735305786,1.0,1.0,-2.243680715560913,1.0097033977508545,1.233977437019348,0.4981661438941955,0.0,0.0,0.6546782851219177,138.50448608398438,105.0,1.7825807332992554,-22118.01171875,1170.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5327453613281,310.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,30115.798828125,29880.0,0.0,0.0,0.5095491409301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748841524124146,0.9748963713645936,-1.2206830433569849e-05,0.0,0.0005171275697648,0.0,0.0,141.52764892578125,0.0,0.0,0.0,0.5967650413513184,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386874854564666,-4585.17578125,304.166015625,0.7955465912818909,0.3212689161300659,0.2927568554878235,293.2648620605469,297.1499938964844,293.1499938964844,0.2040748298168182,-4263.73974609375,304.1664428710937,0.7626661658287048,0.2828933298587799,0.2722246646881103,293.21978759765625,297.1499938964844,293.1499938964844,0.3672219812870025,-5011.47265625,304.1622009277344,0.8891838788986206,0.4545305371284485,0.3200699388980865,293.25152587890625,297.1499938964844,293.1499938964844,0.5210835337638855,-8921.0078125,304.1669616699219,0.9804844856262208,0.5995922684669495,0.5695522427558899,293.197509765625,297.1499938964844,293.1499938964844,0.0424512103199958,-6333.21630859375,304.1569519042969,0.5034388303756714,0.0855222195386886,0.4046499133110046,291.2098693847656,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.2098999023437,1.0,0.4607725143432617,0.8742513060569763,0.8742513060569763,1.0,1.0,-2.2318367958068848,1.0038676261901855,1.2279691696166992,0.4951281249523163,0.0,0.0,0.6505783200263977,133.06759643554688,105.0,2.2501237392425537,-21946.21484375,1137.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5292053222656,310.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,30109.330078125,28800.0,0.0,0.0,0.5048221349716187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9632760882377625,0.963288187980652,-1.2077626706741285e-05,0.0,0.000512330327183,0.0,0.0,137.927001953125,0.0,0.0,0.0,0.5770235657691956,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375183254480362,-4567.99853515625,304.16522216796875,0.8012411594390869,0.3196650147438049,0.2911274135112762,293.2665405273437,297.1499938964844,293.1499938964844,0.2027408331632614,-4242.150390625,304.1658630371094,0.7676201462745667,0.2811118960380554,0.2703469097614288,293.2210388183594,297.1499938964844,293.1499938964844,0.3666361272335052,-5005.818359375,304.1610412597656,0.8963690996170044,0.4533984363079071,0.3191337883472442,293.2528381347656,297.1499938964844,293.1499938964844,0.5202412605285645,-8910.8544921875,304.1654052734375,0.987088143825531,0.5980467796325684,0.5678989887237549,293.1976318359375,297.1499938964844,293.1499938964844,0.0418489649891853,-6285.83984375,304.1567687988281,0.5065832138061523,0.0848974138498306,0.4008694291114807,291.1860656738281,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.1846618652344,1.0,0.4552081227302551,0.8735059499740601,0.8735059499740601,1.0,1.0,-2.219973087310791,0.998025119304657,1.2219479084014893,0.4920966625213623,0.0,0.0,0.6504088044166565,127.56167602539062,93.0,-28.521259307861328,-21690.09375,1103.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53765869140625,310.0258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,29122.0859375,28800.0,0.0,0.0,0.4999718070030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940528929233551,0.9405405521392822,-1.160847932624165e-05,0.0,0.0005074078217148,0.0,0.0,129.1905975341797,0.0,0.0,0.0,0.5797186493873596,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339479178190231,-4513.03271484375,304.1661071777344,0.8136252760887146,0.3164560794830322,0.2878737449645996,293.26971435546875,297.1499938964844,293.1499938964844,0.1989915817975998,-4179.1904296875,304.1668395996094,0.778846025466919,0.2775174081325531,0.2665638029575348,293.2234191894531,297.1499938964844,293.1499938964844,0.3635700941085815,-4972.28662109375,304.1624450683594,0.9127790331840516,0.4511158168315887,0.317257285118103,293.25518798828125,297.1499938964844,293.1499938964844,0.5148980617523193,-8836.693359375,304.1694641113281,0.9990000128746032,0.5949617028236389,0.5635177493095398,293.1977844238281,297.1499938964844,293.1499938964844,0.0403418764472007,-6162.5234375,304.1570129394531,0.5139021277427673,0.0836613625288009,0.3933654725551605,291.19732666015625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552490234375,291.197509765625,1.0,0.443739652633667,0.8720152974128723,0.8720152974128723,1.0,1.0,-2.194973945617676,0.9856938123703004,1.2092801332473757,0.4858449399471283,0.0,0.0,0.6434816122055054,116.5688705444336,81.0,2.886423826217652,-21396.318359375,1036.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5220031738281,309.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,28994.955078125,28800.0,0.0,0.0,0.4905952513217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9250407218933104,0.9250521063804626,-1.14156728159287e-05,0.0,0.0004978918004781,0.0,0.0,124.47545623779295,0.0,0.0,0.0,0.5728528499603271,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339479178190231,-4513.03271484375,304.1661071777344,0.8136252760887146,0.3164560794830322,0.2878737449645996,293.26971435546875,297.1499938964844,293.1499938964844,0.1989915817975998,-4179.1904296875,304.1668395996094,0.778846025466919,0.2775174081325531,0.2665638029575348,293.2234191894531,297.1499938964844,293.1499938964844,0.3635700941085815,-4972.28662109375,304.1624450683594,0.9127790331840516,0.4511158168315887,0.317257285118103,293.25518798828125,297.1499938964844,293.1499938964844,0.5148980617523193,-8836.693359375,304.1694641113281,0.9990000128746032,0.5949617028236389,0.5635177493095398,293.1977844238281,297.1499938964844,293.1499938964844,0.0403418764472007,-6162.5234375,304.1570129394531,0.5139021277427673,0.0836613625288009,0.3933654725551605,291.19732666015625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552490234375,291.197509765625,1.0,0.443739652633667,0.8720152974128723,0.8720152974128723,1.0,1.0,-2.194973945617676,0.9856938123703004,1.2092801332473757,0.4858449399471283,0.0,0.0,0.6434816122055054,116.5688705444336,81.0,2.886423826217652,-21396.318359375,1036.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5220031738281,309.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,28994.955078125,28800.0,0.0,0.0,0.4905952513217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9250407218933104,0.9250521063804626,-1.14156728159287e-05,0.0,0.0004978918004781,0.0,0.0,124.47545623779295,0.0,0.0,0.0,0.5728528499603271,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301884591579437,-4454.7158203125,304.1670227050781,0.8229328393936157,0.3132694661617279,0.2847441732883453,293.2724914550781,297.1499938964844,293.1499938964844,0.1950781494379043,-4112.95458984375,304.1677551269531,0.787697970867157,0.2739208936691284,0.2628838419914245,293.2255249023437,297.1499938964844,293.1499938964844,0.3601031303405761,-4934.1513671875,304.16412353515625,0.9274210333824158,0.4488323926925659,0.3154602944850921,293.239013671875,297.1499938964844,293.1499938964844,0.4880571067333221,-8452.6015625,304.2077941894531,0.9990000128746032,0.5955089926719666,0.5386308431625366,293.197509765625,297.1499938964844,293.1499938964844,0.0389149002730846,-6044.70654296875,304.1570739746094,0.5198692679405212,0.0825044140219688,0.3866734206676483,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.22589111328125,1.0,0.4307456910610199,0.8705246448516846,0.8705246448516846,1.0,1.0,-2.146591663360596,0.9620000720024108,1.18459153175354,0.4737550020217895,0.0,0.0,0.6320681571960449,107.61168670654295,69.0,30.607322692871094,-20901.02734375,955.0018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5088195800781,309.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29077.1171875,27720.0,0.0,0.0,0.4812792837619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992837071418762,0.8992948532104492,-1.1167459888383746e-05,0.0,0.0004884373047389,0.0,0.0,117.4511260986328,0.0,0.0,0.0,0.5475326180458069,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301884591579437,-4454.7158203125,304.1670227050781,0.8229328393936157,0.3132694661617279,0.2847441732883453,293.2724914550781,297.1499938964844,293.1499938964844,0.1950781494379043,-4112.95458984375,304.1677551269531,0.787697970867157,0.2739208936691284,0.2628838419914245,293.2255249023437,297.1499938964844,293.1499938964844,0.3601031303405761,-4934.1513671875,304.16412353515625,0.9274210333824158,0.4488323926925659,0.3154602944850921,293.239013671875,297.1499938964844,293.1499938964844,0.4880571067333221,-8452.6015625,304.2077941894531,0.9990000128746032,0.5955089926719666,0.5386308431625366,293.197509765625,297.1499938964844,293.1499938964844,0.0389149002730846,-6044.70654296875,304.1570739746094,0.5198692679405212,0.0825044140219688,0.3866734206676483,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.22589111328125,1.0,0.4307456910610199,0.8705246448516846,0.8705246448516846,1.0,1.0,-2.146591663360596,0.9620000720024108,1.18459153175354,0.4737550020217895,0.0,0.0,0.6320681571960449,107.61168670654295,69.0,30.607322692871094,-20901.02734375,955.0018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5088195800781,309.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29077.1171875,27720.0,0.0,0.0,0.4812792837619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992837071418762,0.8992948532104492,-1.1167459888383746e-05,0.0,0.0004884373047389,0.0,0.0,117.4511260986328,0.0,0.0,0.0,0.5475326180458069,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268164306879043,-4402.74609375,304.1670837402344,0.834202766418457,0.3100327849388122,0.2815576195716858,293.275390625,297.1499938964844,293.1499938964844,0.191463828086853,-4052.028564453125,304.1679382324219,0.798731803894043,0.2702319025993347,0.2591113448143005,293.2276916503906,297.1499938964844,293.1499938964844,0.3572183847427368,-4902.88330078125,304.16436767578125,0.9451192021369934,0.44648078083992,0.313606709241867,293.1963806152344,297.1499938964844,293.1499938964844,0.457466185092926,-8016.93310546875,304.2395935058594,0.9990000128746032,0.6018466949462891,0.5098101496696472,293.1972351074219,297.1499938964844,293.1499938964844,0.0376018285751342,-5937.3193359375,304.15692138671875,0.5276934504508972,0.0813545361161232,0.3799924254417419,291.22998046875,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2327880859375,1.0,0.416522204875946,0.869266152381897,0.869266152381897,1.0,1.0,-2.093526124954224,0.9360754489898682,1.157450795173645,0.4605359137058258,0.0,0.0,0.6219919323921204,98.12682342529295,72.0,29.98984909057617,-20294.2421875,870.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5801086425781,309.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,28041.724609375,27720.0,0.0,0.0,0.4710032641887665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572903275489807,0.8573008179664612,-1.0514488167245872e-05,0.0,0.0004780084418598,0.0,0.0,104.5950927734375,0.0,0.0,0.0,0.5421814918518066,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268164306879043,-4402.74609375,304.1670837402344,0.834202766418457,0.3100327849388122,0.2815576195716858,293.275390625,297.1499938964844,293.1499938964844,0.191463828086853,-4052.028564453125,304.1679382324219,0.798731803894043,0.2702319025993347,0.2591113448143005,293.2276916503906,297.1499938964844,293.1499938964844,0.3572183847427368,-4902.88330078125,304.16436767578125,0.9451192021369934,0.44648078083992,0.313606709241867,293.1963806152344,297.1499938964844,293.1499938964844,0.457466185092926,-8016.93310546875,304.2395935058594,0.9990000128746032,0.6018466949462891,0.5098101496696472,293.1972351074219,297.1499938964844,293.1499938964844,0.0376018285751342,-5937.3193359375,304.15692138671875,0.5276934504508972,0.0813545361161232,0.3799924254417419,291.22998046875,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2327880859375,1.0,0.416522204875946,0.869266152381897,0.869266152381897,1.0,1.0,-2.093526124954224,0.9360754489898682,1.157450795173645,0.4605359137058258,0.0,0.0,0.6219919323921204,98.12682342529295,72.0,29.98984909057617,-20294.2421875,870.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5801086425781,309.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,28041.724609375,27720.0,0.0,0.0,0.4710032641887665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572903275489807,0.8573008179664612,-1.0514488167245872e-05,0.0,0.0004780084418598,0.0,0.0,104.5950927734375,0.0,0.0,0.0,0.5421814918518066,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.2232887595891952,-4348.02294921875,304.1672058105469,0.841156542301178,0.3067089915275574,0.278421938419342,293.278564453125,297.1499938964844,293.1499938964844,0.1876916736364364,-3987.994873046875,304.168212890625,0.8050572276115417,0.2664095759391784,0.25534787774086,293.2301330566406,297.1499938964844,293.1499938964844,0.3540163934230804,-4867.98828125,304.1648254394531,0.9562175273895264,0.4440157413482666,0.3117746710777282,293.1431884765625,297.1499938964844,293.1499938964844,0.4356629550457001,-7713.5732421875,304.2452697753906,0.9990000128746032,0.6114662289619446,0.4909673631191253,293.1971740722656,297.1499938964844,293.1499938964844,0.0363329648971557,-5832.5185546875,304.1567077636719,0.5322439670562744,0.0801715403795242,0.3737840354442596,291.2482604980469,291.1499938964844,267.3519287109375,265.2449035644531,281.68817138671875,293.24468994140625,291.2481994628906,1.0,0.406896024942398,0.8680076599121094,0.8680076599121094,1.0,1.0,-2.052939414978028,0.9162423610687256,1.1366970539093018,0.4504177868366241,0.0,0.0,0.607012152671814,92.03704833984376,90.0,17.306398391723633,-19777.60546875,812.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6824035644531,309.9029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,28072.79296875,27720.0,0.0,0.0,0.4600642621517181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817557692527771,0.8175678253173828,-1.0143679901375435e-05,0.0,0.0004669067275244,0.0,0.0,95.02305603027344,0.0,0.0,0.0,0.526899516582489,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.2232887595891952,-4348.02294921875,304.1672058105469,0.841156542301178,0.3067089915275574,0.278421938419342,293.278564453125,297.1499938964844,293.1499938964844,0.1876916736364364,-3987.994873046875,304.168212890625,0.8050572276115417,0.2664095759391784,0.25534787774086,293.2301330566406,297.1499938964844,293.1499938964844,0.3540163934230804,-4867.98828125,304.1648254394531,0.9562175273895264,0.4440157413482666,0.3117746710777282,293.1431884765625,297.1499938964844,293.1499938964844,0.4356629550457001,-7713.5732421875,304.2452697753906,0.9990000128746032,0.6114662289619446,0.4909673631191253,293.1971740722656,297.1499938964844,293.1499938964844,0.0363329648971557,-5832.5185546875,304.1567077636719,0.5322439670562744,0.0801715403795242,0.3737840354442596,291.2482604980469,291.1499938964844,267.3519287109375,265.2449035644531,281.68817138671875,293.24468994140625,291.2481994628906,1.0,0.406896024942398,0.8680076599121094,0.8680076599121094,1.0,1.0,-2.052939414978028,0.9162423610687256,1.1366970539093018,0.4504177868366241,0.0,0.0,0.607012152671814,92.03704833984376,90.0,17.306398391723633,-19777.60546875,812.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6824035644531,309.9029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,28072.79296875,27720.0,0.0,0.0,0.4600642621517181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817557692527771,0.8175678253173828,-1.0143679901375435e-05,0.0,0.0004669067275244,0.0,0.0,95.02305603027344,0.0,0.0,0.0,0.526899516582489,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218051552772522,-4325.255859375,304.166748046875,0.8404603004455566,0.3050034642219543,0.2769011855125427,293.28033447265625,297.1499938964844,293.1499938964844,0.1860333532094955,-3960.0439453125,304.1679077148437,0.8038415312767029,0.2644358575344085,0.2534979581832886,293.2314758300781,297.1499938964844,293.1499938964844,0.3528208136558532,-4855.26318359375,304.164306640625,0.9562228322029114,0.4427362382411957,0.3108913600444793,293.1218566894531,297.1499938964844,293.1499938964844,0.4331336915493011,-7685.6806640625,304.2323608398437,0.9990000128746032,0.6157456040382385,0.489568829536438,293.1972045898437,297.1499938964844,293.1499938964844,0.0358237363398075,-5791.03564453125,304.15643310546875,0.5312650203704834,0.0795658528804779,0.3710377514362335,291.24542236328125,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.244140625,1.0,0.405573695898056,0.8673784136772156,0.8673784136772156,1.0,1.0,-2.042837381362915,0.9112921357154846,1.1315453052520752,0.4478324949741363,0.0,0.0,0.6008718609809875,91.4110870361328,90.0,1.512994408607483,-19588.96875,801.9092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.734375,309.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,28042.0625,26640.0,0.0,0.0,0.4544261991977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002707362174988,0.8002806901931763,-9.977938134397846e-06,0.0,0.0004611848271451,0.0,0.0,90.99845886230467,0.0,0.0,0.0,0.5052855610847473,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210693061351776,-4315.01708984375,304.1650390625,0.837099552154541,0.3032754063606262,0.275400161743164,293.2821655273437,297.1499938964844,293.1499938964844,0.1849932521581649,-3943.464111328125,304.1665344238281,0.7998311519622803,0.2624260485172272,0.2516572773456573,293.2328491210937,297.1499938964844,293.1499938964844,0.352796345949173,-4856.255859375,304.1617126464844,0.9527453184127808,0.4414371252059936,0.3100234866142273,293.1094970703125,297.1499938964844,293.1499938964844,0.437112808227539,-7753.373046875,304.2100524902344,0.9990000128746032,0.6185373067855835,0.4931620657444,293.1973571777344,297.1499938964844,293.1499938964844,0.0355199910700321,-5768.92724609375,304.1557922363281,0.5281985998153687,0.0789409428834915,0.368457555770874,291.2054443359375,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.2013854980469,1.0,0.4060426950454712,0.8668753504753113,0.8668753504753113,1.0,1.0,-2.038990974426269,0.9093724489212036,1.1296186447143557,0.4468677043914795,0.0,0.0,0.6009472608566284,92.25809478759766,108.0,-52.69606018066406,-19368.833984375,801.5227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7890930175781,309.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,26995.552734375,26640.0,0.0,0.0,0.4486544132232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776561975479126,0.77657151222229,-9.529008821118625e-06,0.0,0.0004553271865006,0.0,0.0,84.08782196044922,0.0,0.0,0.0,0.507648229598999,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2185962796211242,-4277.31884765625,304.1641540527344,0.8248617649078369,0.2997488677501678,0.2724538743495941,293.28594970703125,297.1499938964844,293.1499938964844,0.1820486634969711,-3893.97998046875,304.1659240722656,0.7859103083610535,0.2583081126213074,0.2480021864175796,293.23565673828125,297.1499938964844,293.1499938964844,0.3511703014373779,-4839.2763671875,304.1605224609375,0.9378424286842346,0.4387693107128143,0.3083351254463196,293.11529541015625,297.1499938964844,293.1499938964844,0.4549183249473572,-8027.48779296875,304.1601257324219,0.9990000128746032,0.6184794902801514,0.5115200877189636,293.19830322265625,297.1499938964844,293.1499938964844,0.0346740186214447,-5701.0419921875,304.1552734375,0.5177499651908875,0.0775522217154502,0.3633899092674255,291.1781616210937,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1756591796875,1.0,0.4114136397838592,0.8658692240715027,0.8658692240715027,1.0,1.0,-2.044985294342041,0.9121784567832948,1.1328067779541016,0.4483115673065185,0.0,0.0,0.5991183519363403,97.34158325195312,126.0,-44.12687301635742,-19314.4453125,824.4349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79351806640625,309.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,26729.44921875,26640.0,0.0,0.0,0.4379911124706268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696915864944458,0.7697009444236755,-9.408511687070131e-06,0.0,0.0004445053054951,0.0,0.0,82.20613861083984,0.0,0.0,0.0,0.5042192935943604,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2185962796211242,-4277.31884765625,304.1641540527344,0.8248617649078369,0.2997488677501678,0.2724538743495941,293.28594970703125,297.1499938964844,293.1499938964844,0.1820486634969711,-3893.97998046875,304.1659240722656,0.7859103083610535,0.2583081126213074,0.2480021864175796,293.23565673828125,297.1499938964844,293.1499938964844,0.3511703014373779,-4839.2763671875,304.1605224609375,0.9378424286842346,0.4387693107128143,0.3083351254463196,293.11529541015625,297.1499938964844,293.1499938964844,0.4549183249473572,-8027.48779296875,304.1601257324219,0.9990000128746032,0.6184794902801514,0.5115200877189636,293.19830322265625,297.1499938964844,293.1499938964844,0.0346740186214447,-5701.0419921875,304.1552734375,0.5177499651908875,0.0775522217154502,0.3633899092674255,291.1781616210937,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1756591796875,1.0,0.4114136397838592,0.8658692240715027,0.8658692240715027,1.0,1.0,-2.044985294342041,0.9121784567832948,1.1328067779541016,0.4483115673065185,0.0,0.0,0.5991183519363403,97.34158325195312,126.0,-44.12687301635742,-19314.4453125,824.4349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79351806640625,309.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,26729.44921875,26640.0,0.0,0.0,0.4379911124706268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696915864944458,0.7697009444236755,-9.408511687070131e-06,0.0,0.0004445053054951,0.0,0.0,82.20613861083984,0.0,0.0,0.0,0.5042192935943604,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164883911609649,-4245.57958984375,304.1629638671875,0.8074116110801697,0.2961184978485107,0.269540399312973,293.2899475097656,297.1499938964844,293.1499938964844,0.1793831139802932,-3849.455078125,304.1650695800781,0.7672169804573059,0.2540545165538788,0.2443518340587616,293.2386169433594,297.1499938964844,293.1499938964844,0.3501186668872833,-4828.86865234375,304.1587829589844,0.9157253503799438,0.4359963536262512,0.3066699504852295,293.160400390625,297.1499938964844,293.1499938964844,0.4858794808387756,-8484.2587890625,304.1051940917969,0.9990000128746032,0.61029052734375,0.5410735607147217,293.20050048828125,297.1499938964844,293.1499938964844,0.0338057875633239,-5632.09130859375,304.15496826171875,0.5039545297622681,0.0758819580078125,0.3577852249145508,291.13409423828125,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.1317138671875,1.0,0.4212348461151123,0.8648631572723389,0.8648631572723389,1.0,1.0,-2.063856363296509,0.9212407469749452,1.1426156759262085,0.4529137313365936,0.0,0.0,0.6042252779006958,106.13961029052734,129.0,-55.390281677246094,-19354.041015625,872.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63946533203125,309.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26567.095703125,25560.0,0.0,0.0,0.4292120635509491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754722833633423,0.7754817008972168,-9.42251062951982e-06,0.0,0.0004355956916697,0.0,0.0,83.17357635498047,0.0,0.0,0.0,0.4911944270133972,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164883911609649,-4245.57958984375,304.1629638671875,0.8074116110801697,0.2961184978485107,0.269540399312973,293.2899475097656,297.1499938964844,293.1499938964844,0.1793831139802932,-3849.455078125,304.1650695800781,0.7672169804573059,0.2540545165538788,0.2443518340587616,293.2386169433594,297.1499938964844,293.1499938964844,0.3501186668872833,-4828.86865234375,304.1587829589844,0.9157253503799438,0.4359963536262512,0.3066699504852295,293.160400390625,297.1499938964844,293.1499938964844,0.4858794808387756,-8484.2587890625,304.1051940917969,0.9990000128746032,0.61029052734375,0.5410735607147217,293.20050048828125,297.1499938964844,293.1499938964844,0.0338057875633239,-5632.09130859375,304.15496826171875,0.5039545297622681,0.0758819580078125,0.3577852249145508,291.13409423828125,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.1317138671875,1.0,0.4212348461151123,0.8648631572723389,0.8648631572723389,1.0,1.0,-2.063856363296509,0.9212407469749452,1.1426156759262085,0.4529137313365936,0.0,0.0,0.6042252779006958,106.13961029052734,129.0,-55.390281677246094,-19354.041015625,872.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63946533203125,309.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26567.095703125,25560.0,0.0,0.0,0.4292120635509491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754722833633423,0.7754817008972168,-9.42251062951982e-06,0.0,0.0004355956916697,0.0,0.0,83.17357635498047,0.0,0.0,0.0,0.4911944270133972,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144709974527359,-4215.1328125,304.1621398925781,0.7922000885009766,0.2926205396652221,0.2666309773921966,293.2929382324219,297.1499938964844,293.1499938964844,0.1767588853836059,-3805.469482421875,304.16455078125,0.7522729635238647,0.2499019801616668,0.2406733632087707,293.2405700683594,297.1499938964844,293.1499938964844,0.3492376208305359,-4820.16552734375,304.1575622558594,0.89931720495224,0.433354914188385,0.3050094842910766,293.2293701171875,297.1499938964844,293.1499938964844,0.5138526558876038,-8882.28125,304.07452392578125,0.9990000128746032,0.5960642099380493,0.5656501054763794,293.2023620605469,297.1499938964844,293.1499938964844,0.032827328890562,-5553.74755859375,304.15496826171875,0.4928151071071625,0.0742225125432014,0.3514986634254455,291.0842590332031,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0849914550781,1.0,0.4285790622234344,0.8632490038871765,0.8632490038871765,1.0,1.0,-2.075934410095215,0.9269163608551024,1.1490180492401123,0.4559215009212494,0.0,0.0,0.6177124977111816,113.77627563476562,132.0,-43.06720352172852,-19360.634765625,910.0735473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3603210449219,309.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25362.248046875,25560.0,0.0,0.0,0.4225538671016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891631126403809,0.7891724109649658,-9.271659109799655e-06,0.0,0.0004288384516257,0.0,0.0,84.17700958251953,0.0,0.0,0.0,0.5069026350975037,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144709974527359,-4215.1328125,304.1621398925781,0.7922000885009766,0.2926205396652221,0.2666309773921966,293.2929382324219,297.1499938964844,293.1499938964844,0.1767588853836059,-3805.469482421875,304.16455078125,0.7522729635238647,0.2499019801616668,0.2406733632087707,293.2405700683594,297.1499938964844,293.1499938964844,0.3492376208305359,-4820.16552734375,304.1575622558594,0.89931720495224,0.433354914188385,0.3050094842910766,293.2293701171875,297.1499938964844,293.1499938964844,0.5138526558876038,-8882.28125,304.07452392578125,0.9990000128746032,0.5960642099380493,0.5656501054763794,293.2023620605469,297.1499938964844,293.1499938964844,0.032827328890562,-5553.74755859375,304.15496826171875,0.4928151071071625,0.0742225125432014,0.3514986634254455,291.0842590332031,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0849914550781,1.0,0.4285790622234344,0.8632490038871765,0.8632490038871765,1.0,1.0,-2.075934410095215,0.9269163608551024,1.1490180492401123,0.4559215009212494,0.0,0.0,0.6177124977111816,113.77627563476562,132.0,-43.06720352172852,-19360.634765625,910.0735473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3603210449219,309.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25362.248046875,25560.0,0.0,0.0,0.4225538671016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891631126403809,0.7891724109649658,-9.271659109799655e-06,0.0,0.0004288384516257,0.0,0.0,84.17700958251953,0.0,0.0,0.0,0.5069026350975037,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113245129585266,-4165.17919921875,304.1633605957031,0.7749411463737488,0.2893140316009521,0.2640222907066345,293.29449462890625,297.1499938964844,293.1499938964844,0.173257976770401,-3744.560302734375,304.16552734375,0.7361520528793335,0.2459659129381179,0.2373204678297042,293.241455078125,297.1499938964844,293.1499938964844,0.3463526368141174,-4787.79833984375,304.1598815917969,0.8812009692192078,0.4308812022209167,0.3035697340965271,293.2760009765625,297.1499938964844,293.1499938964844,0.5057079792022705,-8748.3017578125,304.11346435546875,0.981550931930542,0.5844980478286743,0.5566827058792114,293.2026672363281,297.1499938964844,293.1499938964844,0.0318426936864852,-5469.13134765625,304.15496826171875,0.4807450175285339,0.0728366523981094,0.3469008505344391,291.1123046875,291.1499938964844,267.6703186035156,265.4908142089844,281.8569641113281,293.27410888671875,291.11383056640625,1.0,0.4328725039958954,0.8616348505020142,0.8616348505020142,1.0,1.0,-2.0506999492645264,0.9144468903541564,1.1362531185150146,0.4498100876808166,0.0,0.0,0.6212190389633179,123.0179672241211,135.0,16.852994918823242,-19146.896484375,919.1629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9955139160156,309.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,25452.291015625,25560.0,0.0,0.0,0.4180953502655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043386936187744,0.8043481707572937,-9.429324563825505e-06,0.0,0.000424313620897,0.0,0.0,87.65185546875,0.0,0.0,0.0,0.5127233862876892,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113245129585266,-4165.17919921875,304.1633605957031,0.7749411463737488,0.2893140316009521,0.2640222907066345,293.29449462890625,297.1499938964844,293.1499938964844,0.173257976770401,-3744.560302734375,304.16552734375,0.7361520528793335,0.2459659129381179,0.2373204678297042,293.241455078125,297.1499938964844,293.1499938964844,0.3463526368141174,-4787.79833984375,304.1598815917969,0.8812009692192078,0.4308812022209167,0.3035697340965271,293.2760009765625,297.1499938964844,293.1499938964844,0.5057079792022705,-8748.3017578125,304.11346435546875,0.981550931930542,0.5844980478286743,0.5566827058792114,293.2026672363281,297.1499938964844,293.1499938964844,0.0318426936864852,-5469.13134765625,304.15496826171875,0.4807450175285339,0.0728366523981094,0.3469008505344391,291.1123046875,291.1499938964844,267.6703186035156,265.4908142089844,281.8569641113281,293.27410888671875,291.11383056640625,1.0,0.4328725039958954,0.8616348505020142,0.8616348505020142,1.0,1.0,-2.0506999492645264,0.9144468903541564,1.1362531185150146,0.4498100876808166,0.0,0.0,0.6212190389633179,123.0179672241211,135.0,16.852994918823242,-19146.896484375,919.1629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9955139160156,309.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,25452.291015625,25560.0,0.0,0.0,0.4180953502655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043386936187744,0.8043481707572937,-9.429324563825505e-06,0.0,0.000424313620897,0.0,0.0,87.65185546875,0.0,0.0,0.0,0.5127233862876892,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098006904125213,-4141.0712890625,304.1636962890625,0.7684890031814575,0.287643164396286,0.2626744210720062,293.2952575683594,297.1499938964844,293.1499938964844,0.1715534329414367,-3714.940673828125,304.1658020019531,0.7300570011138916,0.2439813464879989,0.2356061041355133,293.24200439453125,297.1499938964844,293.1499938964844,0.3449890315532684,-4772.6591796875,304.1605529785156,0.8745867013931274,0.4296173751354217,0.302809864282608,293.2854309082031,297.1499938964844,293.1499938964844,0.5022827386856079,-8693.7197265625,304.12628173828125,0.9737380146980286,0.5810447335243225,0.5530301928520203,293.2027282714844,297.1499938964844,293.1499938964844,0.0313644483685493,-5428.05419921875,304.1549377441406,0.4756040871143341,0.0721566900610923,0.3445416986942291,291.1219482421875,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.1227111816406,1.0,0.4343059957027435,0.8608278036117554,0.8608278036117554,1.0,1.0,-2.0389597415924072,0.908671259880066,1.1302883625030518,0.4468538165092468,0.0,0.0,0.6220890283584595,126.55221557617188,135.0,19.615631103515625,-19006.498046875,920.5722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8270568847656,309.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25495.13671875,24480.0,0.0,0.0,0.4162612557411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068933486938477,0.8069028258323669,-9.462383786740247e-06,0.0,0.0004224522563163,0.0,0.0,88.2927017211914,0.0,0.0,0.0,0.4988448023796081,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087894231081009,-4125.71875,304.1630249023437,0.7630017995834351,0.2859861552715301,0.2613086402416229,293.2959899902344,297.1499938964844,293.1499938964844,0.1702595502138137,-3693.057861328125,304.165283203125,0.7247326970100403,0.2419982999563217,0.2338651567697525,293.2424621582031,297.1499938964844,293.1499938964844,0.3444598913192749,-4767.42138671875,304.1595764160156,0.8690507411956787,0.4283628165721893,0.3020317554473877,293.2906494140625,297.1499938964844,293.1499938964844,0.5007174611091614,-8668.4169921875,304.13336181640625,0.9670411944389344,0.5782995223999023,0.5502682328224182,293.2026672363281,297.1499938964844,293.1499938964844,0.0310028158128261,-5398.76123046875,304.1546936035156,0.4706577360630035,0.0715008452534675,0.342157632112503,291.1027526855469,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.1014404296875,1.0,0.4354384541511535,0.8601236343383789,0.8601236343383789,1.0,1.0,-2.0281131267547607,0.9033474326133728,1.1247656345367432,0.4440989196300506,0.0,0.0,0.6269620656967163,129.56369018554688,138.0,-14.58905792236328,-18786.693359375,920.9866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6891784667969,309.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,24544.47265625,24480.0,0.0,0.0,0.4144280254840851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978375554084778,0.7978467345237732,-9.16488170332741e-06,0.0,0.0004205917648505,0.0,0.0,84.72905731201172,0.0,0.0,0.0,0.5067260265350342,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056121379137039,-4075.101806640625,304.1640014648437,0.7539235949516296,0.2827163934707641,0.2585774958133697,293.2972412109375,297.1499938964844,293.1499938964844,0.1667073965072631,-3630.85107421875,304.1661071777344,0.7153579592704773,0.2380460053682327,0.2303509265184402,293.2431640625,297.1499938964844,293.1499938964844,0.3414916098117828,-4734.25048828125,304.1613464355469,0.8600743412971497,0.4258744418621063,0.3004633784294128,293.2953796386719,297.1499938964844,293.1499938964844,0.4957895874977112,-8593.41015625,304.14697265625,0.9557960629463196,0.5737699270248413,0.5459848046302795,293.2021484375,297.1499938964844,293.1499938964844,0.0300544239580631,-5315.8564453125,304.1546936035156,0.4607490003108978,0.0702730342745781,0.3375479578971863,291.1265563964844,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.1275329589844,1.0,0.437082439661026,0.8587152361869812,0.8587152361869812,1.0,1.0,-2.0080482959747314,0.8935078978538513,1.1145403385162354,0.4389464259147644,0.0,0.0,0.6287739276885986,134.53565979003906,141.0,20.68801689147949,-18608.455078125,919.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42999267578125,308.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,24442.109375,24480.0,0.0,0.0,0.4113888740539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074085116386414,0.8074177503585815,-9.22896470001433e-06,0.0,0.0004175074282102,0.0,0.0,86.66512298583984,0.0,0.0,0.0,0.5098376274108887,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056121379137039,-4075.101806640625,304.1640014648437,0.7539235949516296,0.2827163934707641,0.2585774958133697,293.2972412109375,297.1499938964844,293.1499938964844,0.1667073965072631,-3630.85107421875,304.1661071777344,0.7153579592704773,0.2380460053682327,0.2303509265184402,293.2431640625,297.1499938964844,293.1499938964844,0.3414916098117828,-4734.25048828125,304.1613464355469,0.8600743412971497,0.4258744418621063,0.3004633784294128,293.2953796386719,297.1499938964844,293.1499938964844,0.4957895874977112,-8593.41015625,304.14697265625,0.9557960629463196,0.5737699270248413,0.5459848046302795,293.2021484375,297.1499938964844,293.1499938964844,0.0300544239580631,-5315.8564453125,304.1546936035156,0.4607490003108978,0.0702730342745781,0.3375479578971863,291.1265563964844,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.1275329589844,1.0,0.437082439661026,0.8587152361869812,0.8587152361869812,1.0,1.0,-2.0080482959747314,0.8935078978538513,1.1145403385162354,0.4389464259147644,0.0,0.0,0.6287739276885986,134.53565979003906,141.0,20.68801689147949,-18608.455078125,919.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42999267578125,308.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,24442.109375,24480.0,0.0,0.0,0.4113888740539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074085116386414,0.8074177503585815,-9.22896470001433e-06,0.0,0.0004175074282102,0.0,0.0,86.66512298583984,0.0,0.0,0.0,0.5098376274108887,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026305943727493,-4027.7470703125,304.1642761230469,0.7463776469230652,0.2795019745826721,0.2558616995811462,293.2982482910156,297.1499938964844,293.1499938964844,0.163298025727272,-3571.147705078125,304.1664123535156,0.7065978050231934,0.2341133505105972,0.2268191874027252,293.2436828613281,297.1499938964844,293.1499938964844,0.3387732803821563,-4704.18310546875,304.1620788574219,0.8527647256851196,0.4234091937541961,0.2988826632499695,293.29705810546875,297.1499938964844,293.1499938964844,0.4915359318256378,-8530.9189453125,304.15496826171875,0.9461755752563475,0.5697419047355652,0.5423088669776917,293.2012023925781,297.1499938964844,293.1499938964844,0.0291960854083299,-5241.947265625,304.1545715332031,0.4519236087799072,0.0691408663988113,0.3332282900810241,291.1416320800781,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1425476074219,1.0,0.4381997585296631,0.8573068976402283,0.8573068976402283,1.0,1.0,-1.9890446662902832,0.8842072486877441,1.104837417602539,0.4339869022369385,0.0,0.0,0.6288858652114868,138.654296875,144.0,21.26820945739746,-18387.90234375,916.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21197509765625,308.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24470.26171875,23400.0,0.0,0.0,0.4089035093784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087888360023499,0.8087981343269348,-9.247997695638333e-06,0.0,0.000414985086536,0.0,0.0,87.01837158203125,0.0,0.0,0.0,0.4954317808151245,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026305943727493,-4027.7470703125,304.1642761230469,0.7463776469230652,0.2795019745826721,0.2558616995811462,293.2982482910156,297.1499938964844,293.1499938964844,0.163298025727272,-3571.147705078125,304.1664123535156,0.7065978050231934,0.2341133505105972,0.2268191874027252,293.2436828613281,297.1499938964844,293.1499938964844,0.3387732803821563,-4704.18310546875,304.1620788574219,0.8527647256851196,0.4234091937541961,0.2988826632499695,293.29705810546875,297.1499938964844,293.1499938964844,0.4915359318256378,-8530.9189453125,304.15496826171875,0.9461755752563475,0.5697419047355652,0.5423088669776917,293.2012023925781,297.1499938964844,293.1499938964844,0.0291960854083299,-5241.947265625,304.1545715332031,0.4519236087799072,0.0691408663988113,0.3332282900810241,291.1416320800781,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1425476074219,1.0,0.4381997585296631,0.8573068976402283,0.8573068976402283,1.0,1.0,-1.9890446662902832,0.8842072486877441,1.104837417602539,0.4339869022369385,0.0,0.0,0.6288858652114868,138.654296875,144.0,21.26820945739746,-18387.90234375,916.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21197509765625,308.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24470.26171875,23400.0,0.0,0.0,0.4089035093784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087888360023499,0.8087981343269348,-9.247997695638333e-06,0.0,0.000414985086536,0.0,0.0,87.01837158203125,0.0,0.0,0.0,0.4954317808151245,4.0,0.0,1.0
