time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001286149024963,-3988.446044921875,304.1637878417969,0.7397488355636597,0.2763435542583465,0.2531778514385223,293.2990417480469,297.1499938964844,293.1499938964844,0.1602545827627182,-3518.15283203125,304.16607666015625,0.6982731819152832,0.2301986515522003,0.2232851535081863,293.2439270019531,297.1499938964844,293.1499938964844,0.3368031978607178,-4682.91845703125,304.1614990234375,0.8464493751525879,0.4209842383861542,0.2973137497901916,293.2974548339844,297.1499938964844,293.1499938964844,0.4883680343627929,-8485.744140625,304.15875244140625,0.9375049471855164,0.5659317970275879,0.538861870765686,293.2000427246094,297.1499938964844,293.1499938964844,0.0287128314375877,-5198.66650390625,304.1537475585937,0.4443845450878143,0.0680792331695556,0.3291551470756531,291.13092041015625,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1332092285156,1.0,0.4390220046043396,0.8561086058616638,0.8561086058616638,1.0,1.0,-1.970662236213684,0.8752515316009521,1.095410704612732,0.4291296601295471,0.0,0.0,0.6329882740974426,142.28329467773438,132.0,11.396244049072266,-18133.46875,911.8274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0724792480469,308.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,23393.4765625,23400.0,0.0,0.0,0.4063407480716705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002859354019165,0.8002948760986328,-8.926800546760205e-06,0.0,0.0004123842227272,0.0,0.0,83.37574768066406,0.0,0.0,0.0,0.5028836727142334,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001286149024963,-3988.446044921875,304.1637878417969,0.7397488355636597,0.2763435542583465,0.2531778514385223,293.2990417480469,297.1499938964844,293.1499938964844,0.1602545827627182,-3518.15283203125,304.16607666015625,0.6982731819152832,0.2301986515522003,0.2232851535081863,293.2439270019531,297.1499938964844,293.1499938964844,0.3368031978607178,-4682.91845703125,304.1614990234375,0.8464493751525879,0.4209842383861542,0.2973137497901916,293.2974548339844,297.1499938964844,293.1499938964844,0.4883680343627929,-8485.744140625,304.15875244140625,0.9375049471855164,0.5659317970275879,0.538861870765686,293.2000427246094,297.1499938964844,293.1499938964844,0.0287128314375877,-5198.66650390625,304.1537475585937,0.4443845450878143,0.0680792331695556,0.3291551470756531,291.13092041015625,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1332092285156,1.0,0.4390220046043396,0.8561086058616638,0.8561086058616638,1.0,1.0,-1.970662236213684,0.8752515316009521,1.095410704612732,0.4291296601295471,0.0,0.0,0.6329882740974426,142.28329467773438,132.0,11.396244049072266,-18133.46875,911.8274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0724792480469,308.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,23393.4765625,23400.0,0.0,0.0,0.4063407480716705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002859354019165,0.8002948760986328,-8.926800546760205e-06,0.0,0.0004123842227272,0.0,0.0,83.37574768066406,0.0,0.0,0.0,0.5028836727142334,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968847066164016,-3936.34619140625,304.1645812988281,0.7387214303016663,0.2732657194137573,0.2503401339054107,293.29949951171875,297.1499938964844,293.1499938964844,0.1565731316804886,-3452.8662109375,304.1668395996094,0.6957862377166748,0.2263243645429611,0.2195537984371185,293.24395751953125,297.1499938964844,293.1499938964844,0.3336315751075744,-4647.4755859375,304.16290283203125,0.8467310070991516,0.4186006486415863,0.2956037521362304,293.2973022460937,297.1499938964844,293.1499938964844,0.4835166037082672,-8416.6796875,304.163818359375,0.9375723600387572,0.5622268319129944,0.5353050231933594,293.1985778808594,297.1499938964844,293.1499938964844,0.0274768099188804,-5096.462890625,304.1543884277344,0.4424876570701599,0.067108541727066,0.3243753612041473,291.1566467285156,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1578063964844,1.0,0.4347918927669525,0.8549103140830994,0.8549103140830994,1.0,1.0,-1.9507101774215696,0.865554928779602,1.0851552486419678,0.423846423625946,0.0,0.0,0.630142331123352,140.2090606689453,120.0,24.768892288208008,-17925.97265625,887.0225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9605407714844,308.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,23446.703125,23400.0,0.0,0.0,0.4040096402168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962846159934998,0.7962934970855713,-8.902566150936764e-06,0.0,0.0004100184014532,0.0,0.0,82.59915161132812,0.0,0.0,0.0,0.501301109790802,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968847066164016,-3936.34619140625,304.1645812988281,0.7387214303016663,0.2732657194137573,0.2503401339054107,293.29949951171875,297.1499938964844,293.1499938964844,0.1565731316804886,-3452.8662109375,304.1668395996094,0.6957862377166748,0.2263243645429611,0.2195537984371185,293.24395751953125,297.1499938964844,293.1499938964844,0.3336315751075744,-4647.4755859375,304.16290283203125,0.8467310070991516,0.4186006486415863,0.2956037521362304,293.2973022460937,297.1499938964844,293.1499938964844,0.4835166037082672,-8416.6796875,304.163818359375,0.9375723600387572,0.5622268319129944,0.5353050231933594,293.1985778808594,297.1499938964844,293.1499938964844,0.0274768099188804,-5096.462890625,304.1543884277344,0.4424876570701599,0.067108541727066,0.3243753612041473,291.1566467285156,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1578063964844,1.0,0.4347918927669525,0.8549103140830994,0.8549103140830994,1.0,1.0,-1.9507101774215696,0.865554928779602,1.0851552486419678,0.423846423625946,0.0,0.0,0.630142331123352,140.2090606689453,120.0,24.768892288208008,-17925.97265625,887.0225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9605407714844,308.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,23446.703125,23400.0,0.0,0.0,0.4040096402168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962846159934998,0.7962934970855713,-8.902566150936764e-06,0.0,0.0004100184014532,0.0,0.0,82.59915161132812,0.0,0.0,0.0,0.501301109790802,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.195298284292221,-3910.87646484375,304.164794921875,0.7397725582122803,0.2717765867710113,0.2489050328731537,293.2995910644531,297.1499938964844,293.1499938964844,0.1547469943761825,-3420.4296875,304.1671142578125,0.6961861848831177,0.2244170308113098,0.2176523804664611,293.2437744140625,297.1499938964844,293.1499938964844,0.3320876359939575,-4630.28955078125,304.1633605957031,0.8487232327461243,0.4174427688121795,0.2947242259979248,293.2969970703125,297.1499938964844,293.1499938964844,0.4811392724514007,-8383.2060546875,304.1656188964844,0.9400768280029296,0.5604230165481567,0.5335080027580261,293.1976623535156,297.1499938964844,293.1499938964844,0.0271100308746099,-5053.68798828125,304.1542663574219,0.443129152059555,0.0666713565587997,0.3219006359577179,291.1665344238281,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676940917969,1.0,0.4315253794193268,0.8543111681938171,0.8543111681938171,1.0,1.0,-1.9405174255371087,0.8606123328208923,1.0799050331115725,0.4211241900920868,0.0,0.0,0.6280470490455627,137.60647583007812,120.0,26.055444717407227,-17815.982421875,869.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.922607421875,308.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,23469.25390625,22320.0,0.0,0.0,0.4028081893920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923833727836609,0.7923922538757324,-8.872476428223308e-06,0.0,0.0004087990964762,0.0,0.0,81.7999496459961,0.0,0.0,0.0,0.4847849905490875,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941828280687332,-3893.5673828125,304.16412353515625,0.7416098117828369,0.2703199386596679,0.2474720627069473,293.2995300292969,297.1499938964844,293.1499938964844,0.1532852500677108,-3394.9990234375,304.1666259765625,0.6973980069160461,0.222529724240303,0.2157417386770248,293.2434997558594,297.1499938964844,293.1499938964844,0.3313254415988922,-4622.44873046875,304.16229248046875,0.8516572117805481,0.416311651468277,0.2938405871391296,293.2965087890625,297.1499938964844,293.1499938964844,0.4798621535301208,-8366.2802734375,304.1650695800781,0.9437823295593262,0.5586576461791992,0.5317144989967346,293.1966552734375,297.1499938964844,293.1499938964844,0.0267533976584672,-5021.9013671875,304.1541442871094,0.4445930421352386,0.0662641748785972,0.3194328546524048,291.1497802734375,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1481628417969,1.0,0.4276947379112243,0.8537375926971436,0.8537375926971436,1.0,1.0,-1.9303237199783323,0.8556777834892273,1.07464599609375,0.4183896481990814,0.0,0.0,0.6295081973075867,134.30471801757812,108.0,-10.494861602783203,-17607.251953125,849.6577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9142150878906,308.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,22542.646484375,22320.0,0.0,0.0,0.4013598263263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746541500091553,0.7746626138687134,-8.50518154038582e-06,0.0,0.0004073291784152,0.0,0.0,76.60879516601562,0.0,0.0,0.0,0.4891376197338104,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909526735544204,-3841.341064453125,304.1648254394531,0.7473536729812622,0.2674827873706817,0.2446264624595642,293.2992248535156,297.1499938964844,293.1499938964844,0.1495582163333892,-3328.2626953125,304.1673278808594,0.7018885612487793,0.2188042849302292,0.2119115144014358,293.2427062988281,297.1499938964844,293.1499938964844,0.3280773758888244,-4586.0302734375,304.16363525390625,0.8600385189056396,0.4141032993793487,0.2920765578746795,293.29522705078125,297.1499938964844,293.1499938964844,0.4748635292053222,-8295.953125,304.1683959960937,0.954076647758484,0.5552042126655579,0.528160572052002,293.1944274902344,297.1499938964844,293.1499938964844,0.0257952250540256,-4934.412109375,304.15435791015625,0.4497561752796173,0.0655314922332763,0.3145948052406311,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187556207180023,0.8525904417037964,0.8525904417037964,1.0,1.0,-1.9101111888885496,0.8459106683731079,1.064200520515442,0.4129264652729034,0.0,0.0,0.6250768899917603,126.18306732177734,96.0,24.91456413269043,-17447.181640625,805.9129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132995605469,308.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,22427.18359375,22320.0,0.0,0.0,0.3983173966407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688409090042114,0.7688493132591248,-8.428124601778109e-06,0.0,0.0004042415239382,0.0,0.0,75.24626922607422,0.0,0.0,0.0,0.4861849844455719,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909526735544204,-3841.341064453125,304.1648254394531,0.7473536729812622,0.2674827873706817,0.2446264624595642,293.2992248535156,297.1499938964844,293.1499938964844,0.1495582163333892,-3328.2626953125,304.1673278808594,0.7018885612487793,0.2188042849302292,0.2119115144014358,293.2427062988281,297.1499938964844,293.1499938964844,0.3280773758888244,-4586.0302734375,304.16363525390625,0.8600385189056396,0.4141032993793487,0.2920765578746795,293.29522705078125,297.1499938964844,293.1499938964844,0.4748635292053222,-8295.953125,304.1683959960937,0.954076647758484,0.5552042126655579,0.528160572052002,293.1944274902344,297.1499938964844,293.1499938964844,0.0257952250540256,-4934.412109375,304.15435791015625,0.4497561752796173,0.0655314922332763,0.3145948052406311,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187556207180023,0.8525904417037964,0.8525904417037964,1.0,1.0,-1.9101111888885496,0.8459106683731079,1.064200520515442,0.4129264652729034,0.0,0.0,0.6250768899917603,126.18306732177734,96.0,24.91456413269043,-17447.181640625,805.9129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132995605469,308.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,22427.18359375,22320.0,0.0,0.0,0.3983173966407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688409090042114,0.7688493132591248,-8.428124601778109e-06,0.0,0.0004042415239382,0.0,0.0,75.24626922607422,0.0,0.0,0.0,0.4861849844455719,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878977864980697,-3792.02197265625,304.1649780273437,0.7556453347206116,0.26472869515419,0.2418074905872345,293.2987060546875,297.1499938964844,293.1499938964844,0.1459614634513855,-3263.75,304.16754150390625,0.7087540030479431,0.215129941701889,0.2080796658992767,293.24176025390625,297.1499938964844,293.1499938964844,0.3250493109226227,-4552.32666015625,304.16412353515625,0.871525764465332,0.4119449853897095,0.2903087437152862,293.29376220703125,297.1499938964844,293.1499938964844,0.4701471626758575,-8230.373046875,304.17010498046875,0.9671458005905152,0.5518230199813843,0.5246210098266602,293.1920471191406,297.1499938964844,293.1499938964844,0.0249840505421161,-4856.51708984375,304.1542663574219,0.4577660262584686,0.0648907497525215,0.3099433779716491,291.1918640136719,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1928405761719,1.0,0.4085948169231415,0.851443350315094,0.851443350315094,1.0,1.0,-1.8901654481887813,0.8362938165664673,1.0538716316223145,0.4074863493442535,0.0,0.0,0.6182531118392944,116.74385833740234,84.0,23.820697784423828,-17225.990234375,758.9710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93963623046875,308.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,22461.798828125,21240.0,0.0,0.0,0.3949577808380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538667917251587,0.7538750767707825,-8.306492418341804e-06,0.0,0.0004008319228887,0.0,0.0,72.32514953613281,0.0,0.0,0.0,0.465420126914978,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878977864980697,-3792.02197265625,304.1649780273437,0.7556453347206116,0.26472869515419,0.2418074905872345,293.2987060546875,297.1499938964844,293.1499938964844,0.1459614634513855,-3263.75,304.16754150390625,0.7087540030479431,0.215129941701889,0.2080796658992767,293.24176025390625,297.1499938964844,293.1499938964844,0.3250493109226227,-4552.32666015625,304.16412353515625,0.871525764465332,0.4119449853897095,0.2903087437152862,293.29376220703125,297.1499938964844,293.1499938964844,0.4701471626758575,-8230.373046875,304.17010498046875,0.9671458005905152,0.5518230199813843,0.5246210098266602,293.1920471191406,297.1499938964844,293.1499938964844,0.0249840505421161,-4856.51708984375,304.1542663574219,0.4577660262584686,0.0648907497525215,0.3099433779716491,291.1918640136719,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1928405761719,1.0,0.4085948169231415,0.851443350315094,0.851443350315094,1.0,1.0,-1.8901654481887813,0.8362938165664673,1.0538716316223145,0.4074863493442535,0.0,0.0,0.6182531118392944,116.74385833740234,84.0,23.820697784423828,-17225.990234375,758.9710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93963623046875,308.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,22461.798828125,21240.0,0.0,0.0,0.3949577808380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538667917251587,0.7538750767707825,-8.306492418341804e-06,0.0,0.0004008319228887,0.0,0.0,72.32514953613281,0.0,0.0,0.0,0.465420126914978,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860440969467163,-3762.74462890625,304.1640625,0.7641958594322205,0.2625848948955536,0.2395832985639572,293.29815673828125,297.1499938964844,293.1499938964844,0.1435309499502182,-3220.652099609375,304.1669006347656,0.7156035304069519,0.212222471833229,0.205021932721138,293.2408447265625,297.1499938964844,293.1499938964844,0.3236019909381866,-4536.96728515625,304.16278076171875,0.8830153942108154,0.4102668166160583,0.2889083921909332,293.2923278808594,297.1499938964844,293.1499938964844,0.4677544236183166,-8198.509765625,304.16876220703125,0.9788974523544312,0.5491937398910522,0.5218304395675659,293.1900634765625,297.1499938964844,293.1499938964844,0.0244555883109569,-4807.92138671875,304.15399169921875,0.4661735594272613,0.0644329115748405,0.306369811296463,291.1714782714844,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.1729736328125,1.0,0.399841845035553,0.8505892157554626,0.8505892157554626,1.0,1.0,-1.8744988441467283,0.8287599682807922,1.0457388162612915,0.4031866788864136,0.0,0.0,0.6177487969398499,108.61253356933594,84.0,-2.331850051879883,-16985.181640625,720.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00885009765625,308.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,21403.18359375,21240.0,0.0,0.0,0.3916335701942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314757108688354,0.7314836382865906,-7.878254109527916e-06,0.0,0.0003974582941737,0.0,0.0,66.45379638671875,0.0,0.0,0.0,0.4674365818500519,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854030340909958,-3752.272216796875,304.1642150878906,0.7666233777999878,0.2620552778244018,0.2390320897102356,293.29803466796875,297.1499938964844,293.1499938964844,0.1427849680185318,-3207.11181640625,304.16705322265625,0.717475175857544,0.2114989012479782,0.2042590081691742,293.2406311035156,297.1499938964844,293.1499938964844,0.3229302167892456,-4529.3798828125,304.1630859375,0.8862269520759583,0.4098512232303619,0.2885612547397613,293.2919616699219,297.1499938964844,293.1499938964844,0.4667201042175293,-8183.96337890625,304.1693115234375,0.9819482564926147,0.5485429167747498,0.5211405754089355,293.1895751953125,297.1499938964844,293.1499938964844,0.0242924448102712,-4791.85546875,304.1540222167969,0.4683545231819153,0.0643251240253448,0.3054973781108856,291.1775207519531,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.1797790527344,1.0,0.3975834846496582,0.8503757119178772,0.8503757119178772,1.0,1.0,-1.8706278800964355,0.8269003033638,1.0437275171279907,0.4021205306053161,0.0,0.0,0.6162981986999512,106.52384948730467,72.0,8.678823471069336,-16958.91796875,710.7598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0252685546875,308.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,21375.349609375,21240.0,0.0,0.0,0.3907757699489593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298596501350403,0.7298675179481506,-7.858550816308707e-06,0.0,0.0003965877112932,0.0,0.0,66.11400604248047,0.0,0.0,0.0,0.4666069746017456,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823975592851638,-3703.346923828125,304.1644592285156,0.7806811332702637,0.2594377398490906,0.2362947165966034,293.2973022460937,297.1499938964844,293.1499938964844,0.1392090767621994,-3142.250244140625,304.16729736328125,0.7279794216156006,0.2078953385353088,0.200449526309967,293.239501953125,297.1499938964844,293.1499938964844,0.3198660016059875,-4495.056640625,304.1637878417969,0.9044612050056458,0.4077825844287872,0.2868251204490661,293.2901916503906,297.1499938964844,293.1499938964844,0.4619471430778503,-8117.52490234375,304.1707458496094,0.997428059577942,0.545305073261261,0.5176965594291687,293.1871337890625,297.1499938964844,293.1499938964844,0.0235407389700412,-4717.62841796875,304.1539306640625,0.4791578650474548,0.0638209879398346,0.301256775856018,291.1993103027344,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.1999816894531,1.0,0.3859324753284454,0.8493080735206604,0.8493080735206604,1.0,1.0,-1.8514450788497925,0.8176941871643066,1.0337508916854858,0.3968204855918884,0.0,0.0,0.607937216758728,95.8569107055664,60.0,18.167457580566406,-16748.412109375,662.3338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1068115234375,308.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,21402.76171875,21240.0,0.0,0.0,0.3862983584403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128109335899353,0.7128186821937561,-7.725101568212267e-06,0.0,0.000392043730244,0.0,0.0,63.07050704956055,0.0,0.0,0.0,0.4600159823894501,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823975592851638,-3703.346923828125,304.1644592285156,0.7806811332702637,0.2594377398490906,0.2362947165966034,293.2973022460937,297.1499938964844,293.1499938964844,0.1392090767621994,-3142.250244140625,304.16729736328125,0.7279794216156006,0.2078953385353088,0.200449526309967,293.239501953125,297.1499938964844,293.1499938964844,0.3198660016059875,-4495.056640625,304.1637878417969,0.9044612050056458,0.4077825844287872,0.2868251204490661,293.2901916503906,297.1499938964844,293.1499938964844,0.4619471430778503,-8117.52490234375,304.1707458496094,0.997428059577942,0.545305073261261,0.5176965594291687,293.1871337890625,297.1499938964844,293.1499938964844,0.0235407389700412,-4717.62841796875,304.1539306640625,0.4791578650474548,0.0638209879398346,0.301256775856018,291.1993103027344,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.1999816894531,1.0,0.3859324753284454,0.8493080735206604,0.8493080735206604,1.0,1.0,-1.8514450788497925,0.8176941871643066,1.0337508916854858,0.3968204855918884,0.0,0.0,0.607937216758728,95.8569107055664,60.0,18.167457580566406,-16748.412109375,662.3338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1068115234375,308.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,21402.76171875,21240.0,0.0,0.0,0.3862983584403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128109335899353,0.7128186821937561,-7.725101568212267e-06,0.0,0.000392043730244,0.0,0.0,63.07050704956055,0.0,0.0,0.0,0.4600159823894501,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.180971160531044,-3680.093994140625,304.1644287109375,0.7869625687599182,0.2581731081008911,0.234990581870079,293.2968139648437,297.1499938964844,293.1499938964844,0.1374870240688324,-3110.913330078125,304.16729736328125,0.732414960861206,0.2061273902654647,0.1986019313335418,293.23883056640625,297.1499938964844,293.1499938964844,0.3184101283550262,-4478.76708984375,304.1639404296875,0.913123369216919,0.4067839086055755,0.2860001623630523,293.2864685058594,297.1499938964844,293.1499938964844,0.4518873691558838,-7972.62353515625,304.18560791015625,0.9990000128746032,0.5442560911178589,0.5084047317504883,293.1857604980469,297.1499938964844,293.1499938964844,0.0232243910431861,-4685.89404296875,304.1537780761719,0.4834229946136474,0.0636164098978042,0.2994621694087982,291.20849609375,291.1499938964844,268.2925109863281,265.9877319335937,282.2518615722656,293.2756652832031,291.2106628417969,1.0,0.379599779844284,0.848774254322052,0.848774254322052,1.0,1.0,-1.832950472831726,0.808751106262207,1.024199366569519,0.3922097682952881,0.0,0.0,0.6031672358512878,91.31909942626952,60.0,27.32839775085449,-16596.42578125,634.5972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1531677246094,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,21411.90234375,20160.0,0.0,0.0,0.3838736116886139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034568190574646,0.7034645080566406,-7.651949090359267e-06,0.0,0.0003895829140674,0.0,0.0,61.43783950805664,0.0,0.0,0.0,0.441438227891922,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798257380723953,-3661.75390625,304.16387939453125,0.7932301163673401,0.2569139003753662,0.2337202727794647,293.2963256835937,297.1499938964844,293.1499938964844,0.1359840333461761,-3083.825439453125,304.1668701171875,0.7368109226226807,0.2043628990650177,0.1967870742082595,293.2381591796875,297.1499938964844,293.1499938964844,0.3174168765544891,-4468.05029296875,304.1631774902344,0.9221839308738708,0.4057888388633728,0.285199224948883,293.2740478515625,297.1499938964844,293.1499938964844,0.4378695785999298,-7765.857421875,304.20458984375,0.9990000128746032,0.544955313205719,0.4940977096557617,293.1843566894531,297.1499938964844,293.1499938964844,0.0229926258325576,-4663.48193359375,304.15350341796875,0.4875757098197937,0.0634396821260452,0.2978965938091278,291.2036437988281,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2032165527344,1.0,0.3728252351284027,0.8482893705368042,0.8482893705368042,1.0,1.0,-1.8096593618392944,0.7975905537605286,1.012068748474121,0.3861613869667053,0.0,0.0,0.5998562574386597,86.9576416015625,48.0,4.926483631134033,-16297.669921875,604.2208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2304382324219,308.4919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,20520.150390625,20160.0,0.0,0.0,0.3810227215290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786219477653503,0.6786291599273682,-7.255397122207796e-06,0.0,0.000386689644074,0.0,0.0,55.98332214355469,0.0,0.0,0.0,0.4429160356521606,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766292750835418,-3608.833251953125,304.1645812988281,0.8080700635910034,0.2543945610523224,0.2311669290065765,293.2955322265625,297.1499938964844,293.1499938964844,0.1322934925556183,-3015.676025390625,304.1674194335937,0.7476224303245544,0.2008144408464431,0.193129613995552,293.237060546875,297.1499938964844,293.1499938964844,0.3138239085674286,-4427.12841796875,304.164794921875,0.9436386823654176,0.4037776291370392,0.2835787236690521,293.2279052734375,297.1499938964844,293.1499938964844,0.4039465188980102,-7270.83251953125,304.2427978515625,0.9990000128746032,0.5511143803596497,0.4629155099391937,293.1813659667969,297.1499938964844,293.1499938964844,0.0224169678986072,-4602.4765625,304.1532897949219,0.4973402321338653,0.063173696398735,0.2950743436813354,291.2489318847656,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.25177001953125,1.0,0.3582317233085632,0.8473196029663086,0.8473196029663086,1.0,1.0,-1.7594281435012815,0.7735306620597839,0.985897421836853,0.3733077347278595,0.0,0.0,0.5841009616851807,77.87623596191406,51.0,50.22368240356445,-15899.8486328125,542.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42340087890625,308.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20457.462890625,20160.0,0.0,0.0,0.3743988871574402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512615084648132,0.6512685418128967,-7.034627742541488e-06,0.0,0.000379967270419,0.0,0.0,51.56207656860352,0.0,0.0,0.0,0.4321274161338806,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766292750835418,-3608.833251953125,304.1645812988281,0.8080700635910034,0.2543945610523224,0.2311669290065765,293.2955322265625,297.1499938964844,293.1499938964844,0.1322934925556183,-3015.676025390625,304.1674194335937,0.7476224303245544,0.2008144408464431,0.193129613995552,293.237060546875,297.1499938964844,293.1499938964844,0.3138239085674286,-4427.12841796875,304.164794921875,0.9436386823654176,0.4037776291370392,0.2835787236690521,293.2279052734375,297.1499938964844,293.1499938964844,0.4039465188980102,-7270.83251953125,304.2427978515625,0.9990000128746032,0.5511143803596497,0.4629155099391937,293.1813659667969,297.1499938964844,293.1499938964844,0.0224169678986072,-4602.4765625,304.1532897949219,0.4973402321338653,0.063173696398735,0.2950743436813354,291.2489318847656,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.25177001953125,1.0,0.3582317233085632,0.8473196029663086,0.8473196029663086,1.0,1.0,-1.7594281435012815,0.7735306620597839,0.985897421836853,0.3733077347278595,0.0,0.0,0.5841009616851807,77.87623596191406,51.0,50.22368240356445,-15899.8486328125,542.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42340087890625,308.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20457.462890625,20160.0,0.0,0.0,0.3743988871574402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512615084648132,0.6512685418128967,-7.034627742541488e-06,0.0,0.000379967270419,0.0,0.0,51.56207656860352,0.0,0.0,0.0,0.4321274161338806,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739502996206283,-3564.900390625,304.1641540527344,0.8179193139076233,0.2518510520458221,0.2287020087242126,293.295166015625,297.1499938964844,293.1499938964844,0.1289999186992645,-2955.060302734375,304.1670837402344,0.7547177672386169,0.1972077339887619,0.1895356178283691,293.2363586425781,297.1499938964844,293.1499938964844,0.3110261261463165,-4395.86865234375,304.1644592285156,0.95847886800766,0.4017158150672912,0.2820048928260803,293.16754150390625,297.1499938964844,293.1499938964844,0.3797418773174286,-6922.82275390625,304.2514343261719,0.9990000128746032,0.5613701939582825,0.441140204668045,293.1786499023437,297.1499938964844,293.1499938964844,0.0220481269061565,-4563.72119140625,304.1528015136719,0.5047960877418518,0.0629324987530708,0.2930387258529663,291.2694091796875,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.26959228515625,1.0,0.3482200801372528,0.846349835395813,0.846349835395813,1.0,1.0,-1.7216612100601196,0.7555463314056396,0.9661149382591248,0.3633517324924469,0.0,0.0,0.5663344264030457,71.79743957519531,69.0,26.830177307128903,-15470.5263671875,500.0058898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6676330566406,308.6461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20477.724609375,19080.0,0.0,0.0,0.3663868904113769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135289072990417,0.6135356426239014,-6.768244475097163e-06,0.0,0.0003718361258506,0.0,0.0,46.02957534790039,0.0,0.0,0.0,0.403520256280899,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739502996206283,-3564.900390625,304.1641540527344,0.8179193139076233,0.2518510520458221,0.2287020087242126,293.295166015625,297.1499938964844,293.1499938964844,0.1289999186992645,-2955.060302734375,304.1670837402344,0.7547177672386169,0.1972077339887619,0.1895356178283691,293.2363586425781,297.1499938964844,293.1499938964844,0.3110261261463165,-4395.86865234375,304.1644592285156,0.95847886800766,0.4017158150672912,0.2820048928260803,293.16754150390625,297.1499938964844,293.1499938964844,0.3797418773174286,-6922.82275390625,304.2514343261719,0.9990000128746032,0.5613701939582825,0.441140204668045,293.1786499023437,297.1499938964844,293.1499938964844,0.0220481269061565,-4563.72119140625,304.1528015136719,0.5047960877418518,0.0629324987530708,0.2930387258529663,291.2694091796875,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.26959228515625,1.0,0.3482200801372528,0.846349835395813,0.846349835395813,1.0,1.0,-1.7216612100601196,0.7555463314056396,0.9661149382591248,0.3633517324924469,0.0,0.0,0.5663344264030457,71.79743957519531,69.0,26.830177307128903,-15470.5263671875,500.0058898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6676330566406,308.6461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20477.724609375,19080.0,0.0,0.0,0.3663868904113769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135289072990417,0.6135356426239014,-6.768244475097163e-06,0.0,0.0003718361258506,0.0,0.0,46.02957534790039,0.0,0.0,0.0,0.403520256280899,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.172438159584999,-3541.424560546875,304.1620178222656,0.8155478835105896,0.2492462396621704,0.2263834923505783,293.2952880859375,297.1499938964844,293.1499938964844,0.1265702545642852,-2911.4033203125,304.1654663085937,0.750474214553833,0.1935018599033355,0.1860600560903549,293.2359924316406,297.1499938964844,293.1499938964844,0.3102189898490906,-4388.38330078125,304.1610717773437,0.9570683836936952,0.3996000587940216,0.2805449068546295,293.1223449707031,297.1499938964844,293.1499938964844,0.3786551356315613,-6923.677734375,304.2186889648437,0.9990000128746032,0.570157527923584,0.4406865239143371,293.17657470703125,297.1499938964844,293.1499938964844,0.0219753161072731,-4560.005859375,304.1520080566406,0.5041552782058716,0.0626258552074432,0.2917222678661346,291.2214660644531,291.1499938964844,268.4939880371094,266.15155029296875,282.3927001953125,293.2542419433594,291.2209167480469,1.0,0.3472567796707153,0.8457849621772766,0.8457849621772766,1.0,1.0,-1.710806131362915,0.7505232691764832,0.960282862186432,0.3598864674568176,0.0,0.0,0.5602402091026306,71.43889617919922,87.0,-29.737218856811523,-15176.40234375,492.1932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9421691894531,308.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,19296.125,19080.0,0.0,0.0,0.3570022284984588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783948302268982,0.5784010887145996,-6.263257546379464e-06,0.0,0.0003623118682298,0.0,0.0,39.86619186401367,0.0,0.0,0.0,0.4005540311336517,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.172438159584999,-3541.424560546875,304.1620178222656,0.8155478835105896,0.2492462396621704,0.2263834923505783,293.2952880859375,297.1499938964844,293.1499938964844,0.1265702545642852,-2911.4033203125,304.1654663085937,0.750474214553833,0.1935018599033355,0.1860600560903549,293.2359924316406,297.1499938964844,293.1499938964844,0.3102189898490906,-4388.38330078125,304.1610717773437,0.9570683836936952,0.3996000587940216,0.2805449068546295,293.1223449707031,297.1499938964844,293.1499938964844,0.3786551356315613,-6923.677734375,304.2186889648437,0.9990000128746032,0.570157527923584,0.4406865239143371,293.17657470703125,297.1499938964844,293.1499938964844,0.0219753161072731,-4560.005859375,304.1520080566406,0.5041552782058716,0.0626258552074432,0.2917222678661346,291.2214660644531,291.1499938964844,268.4939880371094,266.15155029296875,282.3927001953125,293.2542419433594,291.2209167480469,1.0,0.3472567796707153,0.8457849621772766,0.8457849621772766,1.0,1.0,-1.710806131362915,0.7505232691764832,0.960282862186432,0.3598864674568176,0.0,0.0,0.5602402091026306,71.43889617919922,87.0,-29.737218856811523,-15176.40234375,492.1932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9421691894531,308.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,19296.125,19080.0,0.0,0.0,0.3570022284984588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783948302268982,0.5784010887145996,-6.263257546379464e-06,0.0,0.0003623118682298,0.0,0.0,39.86619186401367,0.0,0.0,0.0,0.4005540311336517,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707394868135452,-3514.323486328125,304.1607971191406,0.8030062913894653,0.2465783357620239,0.2241567522287368,293.2958679199219,297.1499938964844,293.1499938964844,0.1239980906248092,-2864.475341796875,304.1645812988281,0.7374882102012634,0.1897071748971939,0.182653859257698,293.2360534667969,297.1499938964844,293.1499938964844,0.3090390264987945,-4376.06640625,304.1593017578125,0.9424159526824952,0.3974120020866394,0.2791544497013092,293.1167907714844,297.1499938964844,293.1499938964844,0.3943809866905212,-7172.99755859375,304.1692199707031,0.9990000128746032,0.5720772743225098,0.4572550058364868,293.1753234863281,297.1499938964844,293.1499938964844,0.0219081938266754,-4555.43310546875,304.1514587402344,0.4969183504581451,0.0622083656489849,0.2907728552818298,291.193115234375,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.189697265625,1.0,0.3529812395572662,0.8452200889587402,0.8452200889587402,1.0,1.0,-1.7211157083511353,0.7555795311927795,0.9655362367630004,0.3617072403430938,0.0,0.0,0.555821418762207,75.60501861572266,105.0,-47.346336364746094,-15137.95703125,510.8289184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0956420898437,308.6990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,19179.75390625,19080.0,0.0,0.0,0.3479450047016144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654085278511047,0.5654146671295166,-6.152615242172033e-06,0.0,0.000353119947249,0.0,0.0,38.09895706176758,0.0,0.0,0.0,0.3956238031387329,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707394868135452,-3514.323486328125,304.1607971191406,0.8030062913894653,0.2465783357620239,0.2241567522287368,293.2958679199219,297.1499938964844,293.1499938964844,0.1239980906248092,-2864.475341796875,304.1645812988281,0.7374882102012634,0.1897071748971939,0.182653859257698,293.2360534667969,297.1499938964844,293.1499938964844,0.3090390264987945,-4376.06640625,304.1593017578125,0.9424159526824952,0.3974120020866394,0.2791544497013092,293.1167907714844,297.1499938964844,293.1499938964844,0.3943809866905212,-7172.99755859375,304.1692199707031,0.9990000128746032,0.5720772743225098,0.4572550058364868,293.1753234863281,297.1499938964844,293.1499938964844,0.0219081938266754,-4555.43310546875,304.1514587402344,0.4969183504581451,0.0622083656489849,0.2907728552818298,291.193115234375,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.189697265625,1.0,0.3529812395572662,0.8452200889587402,0.8452200889587402,1.0,1.0,-1.7211157083511353,0.7555795311927795,0.9655362367630004,0.3617072403430938,0.0,0.0,0.555821418762207,75.60501861572266,105.0,-47.346336364746094,-15137.95703125,510.8289184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0956420898437,308.6990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,19179.75390625,19080.0,0.0,0.0,0.3479450047016144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654085278511047,0.5654146671295166,-6.152615242172033e-06,0.0,0.000353119947249,0.0,0.0,38.09895706176758,0.0,0.0,0.0,0.3956238031387329,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700538247823715,-3503.609130859375,304.1600952148437,0.7939319610595703,0.2452232390642166,0.2230713218450546,293.2962646484375,297.1499938964844,293.1499938964844,0.1228279620409011,-2843.24267578125,304.1640625,0.7289901971817017,0.1877790093421936,0.1809711903333664,293.2362060546875,297.1499938964844,293.1499938964844,0.3087289929389953,-4373.19091796875,304.1581726074219,0.931335151195526,0.3962931931018829,0.2784778177738189,293.1299743652344,297.1499938964844,293.1499938964844,0.4077085256576538,-7376.6923828125,304.1415100097656,0.9990000128746032,0.5699144601821899,0.4703716933727264,293.1752319335937,297.1499938964844,293.1499938964844,0.0218841172754764,-4554.78125,304.1512451171875,0.4916070699691772,0.0619103536009788,0.2901964783668518,291.1690368652344,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.165771484375,1.0,0.3578029572963714,0.8449376821517944,0.8449376821517944,1.0,1.0,-1.7320324182510376,0.7608446478843689,0.971187710762024,0.3640865087509155,0.0,0.0,0.5569691061973572,79.07447052001953,105.0,-55.98516082763672,-15180.017578125,528.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,308.6911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,19111.12890625,18000.0,0.0,0.0,0.343842476606369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647940635681152,0.5648002028465271,-6.133154329290846e-06,0.0,0.0003489564114715,0.0,0.0,37.94367218017578,0.0,0.0,0.0,0.3802300989627838,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698546558618545,-3501.59765625,304.1585998535156,0.7837682962417603,0.24385467171669,0.2220009714365005,293.2967529296875,297.1499938964844,293.1499938964844,0.1220019981265068,-2829.005126953125,304.1629943847656,0.7195147275924683,0.1858301013708114,0.1792982816696167,293.2364196777344,297.1499938964844,293.1499938964844,0.3092954456806183,-4380.89208984375,304.1556396484375,0.9186913967132568,0.3951605260372162,0.277811586856842,293.1532592773437,297.1499938964844,293.1499938964844,0.4250659942626953,-7638.07177734375,304.1114501953125,0.9990000128746032,0.5656101703643799,0.4860418438911438,293.17547607421875,297.1499938964844,293.1499938964844,0.0219215601682662,-4562.87548828125,304.15093994140625,0.4853969216346741,0.0615429878234863,0.2894555032253265,291.1145324707031,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1069641113281,1.0,0.363671064376831,0.8443763852119446,0.8443763852119446,1.0,1.0,-1.74586021900177,0.7674651741981506,0.9783951044082642,0.3672054409980774,0.0,0.0,0.5644676089286804,83.3621597290039,108.0,-106.75651550292967,-15135.478515625,549.7415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1077880859375,308.6052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18110.6171875,18000.0,0.0,0.0,0.3399810492992401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565201640129089,0.5565260052680969,-5.854251867276616e-06,0.0,0.0003450375224929,0.0,0.0,35.793312072753906,0.0,0.0,0.0,0.3873296976089477,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680172532796859,-3471.546142578125,304.15887451171875,0.7679840326309204,0.2411337792873382,0.2198080122470855,293.29766845703125,297.1499938964844,293.1499938964844,0.1192911937832832,-2778.65185546875,304.1632385253906,0.7028690576553345,0.1819300651550293,0.1758772879838943,293.23681640625,297.1499938964844,293.1499938964844,0.3078708350658417,-4364.94482421875,304.15625,0.9003912806510925,0.3928870260715484,0.2764305174350738,293.2181091308594,297.1499938964844,293.1499938964844,0.451394259929657,-8022.5947265625,304.08123779296875,0.9990000128746032,0.552410364151001,0.5110169053077698,293.17633056640625,297.1499938964844,293.1499938964844,0.021610852330923,-4532.0947265625,304.1511535644531,0.474355399608612,0.0607244670391082,0.2871279120445251,291.0943603515625,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.0941467285156,1.0,0.3721900284290313,0.8432537913322449,0.8432537913322449,1.0,1.0,-1.764662504196167,0.7764163017272949,0.988246202468872,0.3714805245399475,0.0,0.0,0.574435293674469,90.4074478149414,111.0,-36.019874572753906,-15349.9609375,583.4445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420166015625,308.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.115234375,18000.0,0.0,0.0,0.3340716958045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769968032836914,0.577002763748169,-5.9334042816772126e-06,0.0,0.0003390402998775,0.0,0.0,38.01079177856445,0.0,0.0,0.0,0.3934865593910217,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680172532796859,-3471.546142578125,304.15887451171875,0.7679840326309204,0.2411337792873382,0.2198080122470855,293.29766845703125,297.1499938964844,293.1499938964844,0.1192911937832832,-2778.65185546875,304.1632385253906,0.7028690576553345,0.1819300651550293,0.1758772879838943,293.23681640625,297.1499938964844,293.1499938964844,0.3078708350658417,-4364.94482421875,304.15625,0.9003912806510925,0.3928870260715484,0.2764305174350738,293.2181091308594,297.1499938964844,293.1499938964844,0.451394259929657,-8022.5947265625,304.08123779296875,0.9990000128746032,0.552410364151001,0.5110169053077698,293.17633056640625,297.1499938964844,293.1499938964844,0.021610852330923,-4532.0947265625,304.1511535644531,0.474355399608612,0.0607244670391082,0.2871279120445251,291.0943603515625,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.0941467285156,1.0,0.3721900284290313,0.8432537913322449,0.8432537913322449,1.0,1.0,-1.764662504196167,0.7764163017272949,0.988246202468872,0.3714805245399475,0.0,0.0,0.574435293674469,90.4074478149414,111.0,-36.019874572753906,-15349.9609375,583.4445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420166015625,308.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.115234375,18000.0,0.0,0.0,0.3340716958045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769968032836914,0.577002763748169,-5.9334042816772126e-06,0.0,0.0003390402998775,0.0,0.0,38.01079177856445,0.0,0.0,0.0,0.3934865593910217,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659128963947296,-3436.555419921875,304.1594543457031,0.7518004179000854,0.2384723871946334,0.2177121490240097,293.2982177734375,297.1499938964844,293.1499938964844,0.1164084672927856,-2724.39990234375,304.16363525390625,0.6845237612724304,0.1780744343996048,0.1725404560565948,293.2371520996094,297.1499938964844,293.1499938964844,0.3058307766914367,-4341.62451171875,304.1576538085937,0.8820293545722961,0.3906192183494568,0.2750877737998962,293.27716064453125,297.1499938964844,293.1499938964844,0.4556774795055389,-8071.359375,304.0996398925781,0.9873868823051452,0.5386372804641724,0.5136759281158447,293.1773376464844,297.1499938964844,293.1499938964844,0.0212370119988918,-4492.5859375,304.1513977050781,0.4589728713035583,0.059851985424757,0.2847892642021179,291.1004638671875,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.10406494140625,1.0,0.3784892559051513,0.8421312570571899,0.8421312570571899,1.0,1.0,-1.7569173574447632,0.7726465463638306,0.9842707514762878,0.3693109154701233,0.0,0.0,0.5813332200050354,98.38506317138672,114.0,12.74280071258545,-15324.388671875,602.0199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6477966308594,308.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17875.109375,18000.0,0.0,0.0,0.3304165303707123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592171311378479,0.5921773314476013,-6.033456884324551e-06,0.0,0.0003353307547513,0.0,0.0,39.92915344238281,0.0,0.0,0.0,0.3989253938198089,4.0,0.0,1.0
