time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659128963947296,-3436.555419921875,304.1594543457031,0.7518004179000854,0.2384723871946334,0.2177121490240097,293.2982177734375,297.1499938964844,293.1499938964844,0.1164084672927856,-2724.39990234375,304.16363525390625,0.6845237612724304,0.1780744343996048,0.1725404560565948,293.2371520996094,297.1499938964844,293.1499938964844,0.3058307766914367,-4341.62451171875,304.1576538085937,0.8820293545722961,0.3906192183494568,0.2750877737998962,293.27716064453125,297.1499938964844,293.1499938964844,0.4556774795055389,-8071.359375,304.0996398925781,0.9873868823051452,0.5386372804641724,0.5136759281158447,293.1773376464844,297.1499938964844,293.1499938964844,0.0212370119988918,-4492.5859375,304.1513977050781,0.4589728713035583,0.059851985424757,0.2847892642021179,291.1004638671875,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.10406494140625,1.0,0.3784892559051513,0.8421312570571899,0.8421312570571899,1.0,1.0,-1.7569173574447632,0.7726465463638306,0.9842707514762878,0.3693109154701233,0.0,0.0,0.5813332200050354,98.38506317138672,114.0,12.74280071258545,-15324.388671875,602.0199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6477966308594,308.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17875.109375,18000.0,0.0,0.0,0.3304165303707123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592171311378479,0.5921773314476013,-6.033456884324551e-06,0.0,0.0003353307547513,0.0,0.0,39.92915344238281,0.0,0.0,0.0,0.3989253938198089,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.163444772362709,-3394.987060546875,304.1603698730469,0.7385421395301819,0.2357757091522216,0.2155955880880355,293.2989196777344,297.1499938964844,293.1499938964844,0.113283634185791,-2664.86767578125,304.1642761230469,0.6686868667602539,0.17417773604393,0.1691793203353881,293.23785400390625,297.1499938964844,293.1499938964844,0.3030619323253631,-4309.68701171875,304.1596374511719,0.8667975664138794,0.3882701396942138,0.2736983001232147,293.29742431640625,297.1499938964844,293.1499938964844,0.4477485418319702,-7944.8544921875,304.1289978027344,0.969073474407196,0.5312548279762268,0.505738377571106,293.17852783203125,297.1499938964844,293.1499938964844,0.0207511503249406,-4438.85302734375,304.1517333984375,0.4446479976177215,0.0589170046150684,0.2820718884468078,291.13385009765625,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347351074219,1.0,0.3825337290763855,0.8408665060997009,0.8408665060997009,1.0,1.0,-1.7358943223953247,0.7625941634178162,0.9733000993728638,0.3636094629764557,0.0,0.0,0.5806976556777954,105.52198791503906,117.0,26.8349552154541,-15105.111328125,608.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551940917969,308.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.74609375,18000.0,0.0,0.0,0.3279531002044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942952632904053,0.5943013429641724,-6.071880306990352e-06,0.0,0.0003328307066112,0.0,0.0,40.33375930786133,0.0,0.0,0.0,0.399994283914566,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.163444772362709,-3394.987060546875,304.1603698730469,0.7385421395301819,0.2357757091522216,0.2155955880880355,293.2989196777344,297.1499938964844,293.1499938964844,0.113283634185791,-2664.86767578125,304.1642761230469,0.6686868667602539,0.17417773604393,0.1691793203353881,293.23785400390625,297.1499938964844,293.1499938964844,0.3030619323253631,-4309.68701171875,304.1596374511719,0.8667975664138794,0.3882701396942138,0.2736983001232147,293.29742431640625,297.1499938964844,293.1499938964844,0.4477485418319702,-7944.8544921875,304.1289978027344,0.969073474407196,0.5312548279762268,0.505738377571106,293.17852783203125,297.1499938964844,293.1499938964844,0.0207511503249406,-4438.85302734375,304.1517333984375,0.4446479976177215,0.0589170046150684,0.2820718884468078,291.13385009765625,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347351074219,1.0,0.3825337290763855,0.8408665060997009,0.8408665060997009,1.0,1.0,-1.7358943223953247,0.7625941634178162,0.9733000993728638,0.3636094629764557,0.0,0.0,0.5806976556777954,105.52198791503906,117.0,26.8349552154541,-15105.111328125,608.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551940917969,308.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.74609375,18000.0,0.0,0.0,0.3279531002044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942952632904053,0.5943013429641724,-6.071880306990352e-06,0.0,0.0003328307066112,0.0,0.0,40.33375930786133,0.0,0.0,0.0,0.399994283914566,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.161204382777214,-3357.51953125,304.16064453125,0.728771984577179,0.2331201732158661,0.213420882821083,293.2995300292969,297.1499938964844,293.1499938964844,0.1102923601865768,-2607.905517578125,304.1644897460937,0.6564427614212036,0.1702806204557418,0.165722519159317,293.238525390625,297.1499938964844,293.1499938964844,0.3006801605224609,-4282.59130859375,304.1603698730469,0.8558872938156128,0.3859113752841949,0.2722285091876983,293.3030700683594,297.1499938964844,293.1499938964844,0.4430353939533233,-7871.29296875,304.14361572265625,0.9550415873527528,0.5263599753379822,0.5009884834289551,293.17926025390625,297.1499938964844,293.1499938964844,0.0202910248190164,-4388.5029296875,304.15191650390625,0.4344273805618286,0.058042537420988,0.2791422307491302,291.1466979980469,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474304199219,1.0,0.3854242861270904,0.8396017551422119,0.8396017551422119,1.0,1.0,-1.7181459665298462,0.7541075348854065,0.9640383720397948,0.3587501943111419,0.0,0.0,0.5802644491195679,110.96627807617188,120.0,20.42679023742676,-14903.8388671875,612.3716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1135559082031,308.1180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.3260508179664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943104028701782,0.5943164825439453,-6.076564659451833e-06,0.0,0.0003309001331217,0.0,0.0,40.36040878295898,0.0,0.0,0.0,0.4000578820705414,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.161204382777214,-3357.51953125,304.16064453125,0.728771984577179,0.2331201732158661,0.213420882821083,293.2995300292969,297.1499938964844,293.1499938964844,0.1102923601865768,-2607.905517578125,304.1644897460937,0.6564427614212036,0.1702806204557418,0.165722519159317,293.238525390625,297.1499938964844,293.1499938964844,0.3006801605224609,-4282.59130859375,304.1603698730469,0.8558872938156128,0.3859113752841949,0.2722285091876983,293.3030700683594,297.1499938964844,293.1499938964844,0.4430353939533233,-7871.29296875,304.14361572265625,0.9550415873527528,0.5263599753379822,0.5009884834289551,293.17926025390625,297.1499938964844,293.1499938964844,0.0202910248190164,-4388.5029296875,304.15191650390625,0.4344273805618286,0.058042537420988,0.2791422307491302,291.1466979980469,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474304199219,1.0,0.3854242861270904,0.8396017551422119,0.8396017551422119,1.0,1.0,-1.7181459665298462,0.7541075348854065,0.9640383720397948,0.3587501943111419,0.0,0.0,0.5802644491195679,110.96627807617188,120.0,20.42679023742676,-14903.8388671875,612.3716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1135559082031,308.1180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.3260508179664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943104028701782,0.5943164825439453,-6.076564659451833e-06,0.0,0.0003309001331217,0.0,0.0,40.36040878295898,0.0,0.0,0.0,0.4000578820705414,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601175814867019,-3339.345703125,304.1606750488281,0.7245936989784241,0.2318225651979446,0.2123434692621231,293.2997131347656,297.1499938964844,293.1499938964844,0.1088169515132904,-2579.72412109375,304.16455078125,0.6511601805686951,0.1683503091335296,0.1639916896820068,293.2387390136719,297.1499938964844,293.1499938964844,0.299519807100296,-4269.431640625,304.1606140136719,0.8513754606246948,0.3847426474094391,0.2714877128601074,293.30401611328125,297.1499938964844,293.1499938964844,0.4409990906715393,-7840.3056640625,304.1484375,0.9489641785621644,0.5242318511009216,0.499016523361206,293.179443359375,297.1499938964844,293.1499938964844,0.0200782511383295,-4365.03125,304.1519470214844,0.4303149282932281,0.0576390512287616,0.2777512669563293,291.151611328125,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.15216064453125,1.0,0.3865850567817688,0.838969349861145,0.838969349861145,1.0,1.0,-1.7098464965820312,0.7501383423805237,0.9597081542015076,0.3564760088920593,0.0,0.0,0.5796553492546082,113.29695892333984,120.0,16.995595932006836,-14806.498046875,613.4328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0119934082031,308.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6484375,18000.0,0.0,0.0,0.3252463340759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593456506729126,0.5934625864028931,-6.072986707295058e-06,0.0,0.0003300836833659,0.0,0.0,40.26131057739258,0.0,0.0,0.0,0.3997739553451538,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590531468391418,-3321.5400390625,304.1606750488281,0.7206996083259583,0.2305447906255722,0.2112769484519958,293.2998046875,297.1499938964844,293.1499938964844,0.1073581352829933,-2551.79638671875,304.16455078125,0.6462770104408264,0.1664347201585769,0.1622666269540786,293.23895263671875,297.1499938964844,293.1499938964844,0.2983786463737488,-4256.50439453125,304.1607360839844,0.8472886085510254,0.3835814595222473,0.2707466781139374,293.304443359375,297.1499938964844,293.1499938964844,0.4390435516834259,-7810.978515625,304.1522827148437,0.9433081150054932,0.522200345993042,0.4971590042114258,293.17950439453125,297.1499938964844,293.1499938964844,0.0198770686984062,-4342.7119140625,304.1519775390625,0.4266714751720428,0.057254385203123,0.2764168083667755,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876124918460846,0.8385447859764099,0.8385447859764099,1.0,1.0,-1.7017723321914673,0.7462958097457886,0.9554765820503236,0.3542843461036682,0.0,0.0,0.5788647532463074,115.44857025146484,108.0,14.331914901733398,-14712.7802734375,614.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,307.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.19140625,18000.0,0.0,0.0,0.3245015144348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592226505279541,0.5922325849533081,-6.066412424843293e-06,0.0,0.0003293277695775,0.0,0.0,40.1111946105957,0.0,0.0,0.0,0.3993459641933441,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568009704351425,-3283.720703125,304.160888671875,0.7191413044929504,0.2280912697315216,0.2090170979499817,293.2995910644531,297.1499938964844,293.1499938964844,0.104325033724308,-2493.426025390625,304.1647644042969,0.6423953175544739,0.162684366106987,0.1586653590202331,293.239013671875,297.1499938964844,293.1499938964844,0.2959031760692596,-4228.35107421875,304.1612854003906,0.8467288017272949,0.381314605474472,0.269136369228363,293.30419921875,297.1499938964844,293.1499938964844,0.434953361749649,-7750.64013671875,304.15826416015625,0.9420197010040284,0.5183309316635132,0.4934436380863189,293.17919921875,297.1499938964844,293.1499938964844,0.0193801410496234,-4286.88232421875,304.1521301269531,0.4249358177185058,0.0565663799643516,0.273053914308548,291.1649169921875,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843003809452057,0.8376956582069397,0.8376956582069397,1.0,1.0,-1.6843042373657229,0.7379860281944275,0.9463182091712952,0.349603533744812,0.0,0.0,0.5763005614280701,114.3341064453125,96.0,13.93557071685791,-14523.9306640625,598.9432983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7845153808594,307.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.73828125,18000.0,0.0,0.0,0.3230904340744018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882629156112671,0.5882689952850342,-6.044040674169082e-06,0.0,0.0003278957155998,0.0,0.0,39.62345886230469,0.0,0.0,0.0,0.3979427814483642,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568009704351425,-3283.720703125,304.160888671875,0.7191413044929504,0.2280912697315216,0.2090170979499817,293.2995910644531,297.1499938964844,293.1499938964844,0.104325033724308,-2493.426025390625,304.1647644042969,0.6423953175544739,0.162684366106987,0.1586653590202331,293.239013671875,297.1499938964844,293.1499938964844,0.2959031760692596,-4228.35107421875,304.1612854003906,0.8467288017272949,0.381314605474472,0.269136369228363,293.30419921875,297.1499938964844,293.1499938964844,0.434953361749649,-7750.64013671875,304.15826416015625,0.9420197010040284,0.5183309316635132,0.4934436380863189,293.17919921875,297.1499938964844,293.1499938964844,0.0193801410496234,-4286.88232421875,304.1521301269531,0.4249358177185058,0.0565663799643516,0.273053914308548,291.1649169921875,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843003809452057,0.8376956582069397,0.8376956582069397,1.0,1.0,-1.6843042373657229,0.7379860281944275,0.9463182091712952,0.349603533744812,0.0,0.0,0.5763005614280701,114.3341064453125,96.0,13.93557071685791,-14523.9306640625,598.9432983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7845153808594,307.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.73828125,18000.0,0.0,0.0,0.3230904340744018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882629156112671,0.5882689952850342,-6.044040674169082e-06,0.0,0.0003278957155998,0.0,0.0,39.62345886230469,0.0,0.0,0.0,0.3979427814483642,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545454263687133,-3245.7353515625,304.1610107421875,0.7223367094993591,0.2257985919713974,0.2067534476518631,293.2987060546875,297.1499938964844,293.1499938964844,0.1012844815850257,-2434.55517578125,304.1649169921875,0.6427758932113647,0.1590709686279297,0.1550346761941909,293.23858642578125,297.1499938964844,293.1499938964844,0.2933472990989685,-4199.25,304.1617736816406,0.8518620729446411,0.3791419565677643,0.2674762010574341,293.3031005859375,297.1499938964844,293.1499938964844,0.430747777223587,-7689.56201171875,304.1624755859375,0.9482412338256836,0.5146482586860657,0.4897674918174743,293.1783142089844,297.1499938964844,293.1499938964844,0.0188678763806819,-4228.1904296875,304.1522827148437,0.4274306297302246,0.0560035370290279,0.2695166170597076,291.1747741699219,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1754150390625,1.0,0.3776997029781341,0.8368465304374695,0.8368465304374695,1.0,1.0,-1.666573405265808,0.7295590043067932,0.9370144009590148,0.3448731005191803,0.0,0.0,0.5723267793655396,109.31531524658205,84.0,13.645391464233398,-14332.599609375,572.7727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6989440917969,307.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.341796875,18000.0,0.0,0.0,0.3215942680835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815480947494507,0.581554114818573,-6.004552687954856e-06,0.0,0.0003263773105572,0.0,0.0,38.79706573486328,0.0,0.0,0.0,0.3955718278884887,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545454263687133,-3245.7353515625,304.1610107421875,0.7223367094993591,0.2257985919713974,0.2067534476518631,293.2987060546875,297.1499938964844,293.1499938964844,0.1012844815850257,-2434.55517578125,304.1649169921875,0.6427758932113647,0.1590709686279297,0.1550346761941909,293.23858642578125,297.1499938964844,293.1499938964844,0.2933472990989685,-4199.25,304.1617736816406,0.8518620729446411,0.3791419565677643,0.2674762010574341,293.3031005859375,297.1499938964844,293.1499938964844,0.430747777223587,-7689.56201171875,304.1624755859375,0.9482412338256836,0.5146482586860657,0.4897674918174743,293.1783142089844,297.1499938964844,293.1499938964844,0.0188678763806819,-4228.1904296875,304.1522827148437,0.4274306297302246,0.0560035370290279,0.2695166170597076,291.1747741699219,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1754150390625,1.0,0.3776997029781341,0.8368465304374695,0.8368465304374695,1.0,1.0,-1.666573405265808,0.7295590043067932,0.9370144009590148,0.3448731005191803,0.0,0.0,0.5723267793655396,109.31531524658205,84.0,13.645391464233398,-14332.599609375,572.7727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6989440917969,307.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.341796875,18000.0,0.0,0.0,0.3215942680835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815480947494507,0.581554114818573,-6.004552687954856e-06,0.0,0.0003263773105572,0.0,0.0,38.79706573486328,0.0,0.0,0.0,0.3955718278884887,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523445397615432,-3208.587158203125,304.1610107421875,0.7289677262306213,0.2236460298299789,0.2045310586690902,293.2973022460937,297.1499938964844,293.1499938964844,0.0982965007424354,-2376.36962890625,304.1649169921875,0.6463010907173157,0.1555884778499603,0.1514358073472976,293.2378234863281,297.1499938964844,293.1499938964844,0.2907954156398773,-4170.1923828125,304.162109375,0.8613987565040588,0.3770508170127868,0.2658057510852813,293.30145263671875,297.1499938964844,293.1499938964844,0.4265248477458954,-7628.8623046875,304.16534423828125,0.9595674276351928,0.511105477809906,0.4861373901367187,293.1770324707031,297.1499938964844,293.1499938964844,0.0183764621615409,-4170.7744140625,304.15234375,0.4333824217319488,0.0555491745471954,0.2660430371761322,291.1839599609375,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845703125,1.0,0.3688831627368927,0.8360313177108765,0.8360313177108765,1.0,1.0,-1.6490494012832642,0.7212374806404114,0.9278119206428528,0.3402252197265625,0.0,0.0,0.567172646522522,101.92578125,72.0,12.850159645080566,-14142.9541015625,540.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634216308594,307.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.591796875,18000.0,0.0,0.0,0.3198389112949371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725159645080566,0.5725219249725342,-5.949723799858475e-06,0.0,0.0003245958359912,0.0,0.0,37.693172454833984,0.0,0.0,0.0,0.3923782408237457,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523445397615432,-3208.587158203125,304.1610107421875,0.7289677262306213,0.2236460298299789,0.2045310586690902,293.2973022460937,297.1499938964844,293.1499938964844,0.0982965007424354,-2376.36962890625,304.1649169921875,0.6463010907173157,0.1555884778499603,0.1514358073472976,293.2378234863281,297.1499938964844,293.1499938964844,0.2907954156398773,-4170.1923828125,304.162109375,0.8613987565040588,0.3770508170127868,0.2658057510852813,293.30145263671875,297.1499938964844,293.1499938964844,0.4265248477458954,-7628.8623046875,304.16534423828125,0.9595674276351928,0.511105477809906,0.4861373901367187,293.1770324707031,297.1499938964844,293.1499938964844,0.0183764621615409,-4170.7744140625,304.15234375,0.4333824217319488,0.0555491745471954,0.2660430371761322,291.1839599609375,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845703125,1.0,0.3688831627368927,0.8360313177108765,0.8360313177108765,1.0,1.0,-1.6490494012832642,0.7212374806404114,0.9278119206428528,0.3402252197265625,0.0,0.0,0.567172646522522,101.92578125,72.0,12.850159645080566,-14142.9541015625,540.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634216308594,307.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.591796875,18000.0,0.0,0.0,0.3198389112949371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725159645080566,0.5725219249725342,-5.949723799858475e-06,0.0,0.0003245958359912,0.0,0.0,37.693172454833984,0.0,0.0,0.0,0.3923782408237457,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502187699079513,-3172.63427734375,304.160888671875,0.7386789917945862,0.2216126918792724,0.2023649662733078,293.2955017089844,297.1499938964844,293.1499938964844,0.095380961894989,-2319.342041015625,304.164794921875,0.6527093648910522,0.1522237211465835,0.147893413901329,293.2368469238281,297.1499938964844,293.1499938964844,0.2882834672927856,-4141.59033203125,304.1622619628906,0.8751077651977539,0.375025987625122,0.2641411423683166,293.2994384765625,297.1499938964844,293.1499938964844,0.4223434627056122,-7569.16552734375,304.16717529296875,0.9743738770484924,0.507675290107727,0.4825603663921356,293.1754455566406,297.1499938964844,293.1499938964844,0.0179164875298738,-4116.0078125,304.1523132324219,0.4429015815258026,0.0551820062100887,0.2627107203006744,291.1919860839844,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924743652344,1.0,0.3585541546344757,0.8352161049842834,0.8352161049842834,1.0,1.0,-1.6319016218185425,0.7130969762802124,0.91880464553833,0.3357033133506775,0.0,0.0,0.5610236525535583,93.0859832763672,60.0,11.316164016723633,-13955.05859375,505.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6713256835937,307.7327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.056640625,18000.0,0.0,0.0,0.3177011907100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615224242210388,0.5615283250808716,-5.882459845452104e-06,0.0,0.0003224263200536,0.0,0.0,36.372703552246094,0.0,0.0,0.0,0.3885093927383423,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502187699079513,-3172.63427734375,304.160888671875,0.7386789917945862,0.2216126918792724,0.2023649662733078,293.2955017089844,297.1499938964844,293.1499938964844,0.095380961894989,-2319.342041015625,304.164794921875,0.6527093648910522,0.1522237211465835,0.147893413901329,293.2368469238281,297.1499938964844,293.1499938964844,0.2882834672927856,-4141.59033203125,304.1622619628906,0.8751077651977539,0.375025987625122,0.2641411423683166,293.2994384765625,297.1499938964844,293.1499938964844,0.4223434627056122,-7569.16552734375,304.16717529296875,0.9743738770484924,0.507675290107727,0.4825603663921356,293.1754455566406,297.1499938964844,293.1499938964844,0.0179164875298738,-4116.0078125,304.1523132324219,0.4429015815258026,0.0551820062100887,0.2627107203006744,291.1919860839844,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924743652344,1.0,0.3585541546344757,0.8352161049842834,0.8352161049842834,1.0,1.0,-1.6319016218185425,0.7130969762802124,0.91880464553833,0.3357033133506775,0.0,0.0,0.5610236525535583,93.0859832763672,60.0,11.316164016723633,-13955.05859375,505.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6713256835937,307.7327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.056640625,18000.0,0.0,0.0,0.3177011907100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615224242210388,0.5615283250808716,-5.882459845452104e-06,0.0,0.0003224263200536,0.0,0.0,36.372703552246094,0.0,0.0,0.0,0.3885093927383423,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491876542568206,-3155.170166015625,304.1607666015625,0.7448073029518127,0.2206358313560485,0.2013052254915237,293.2944641113281,297.1499938964844,293.1499938964844,0.0939522311091423,-2291.340087890625,304.1647033691406,0.657069742679596,0.150581806898117,0.1461470872163772,293.2362976074219,297.1499938964844,293.1499938964844,0.2870495319366455,-4127.541015625,304.1622619628906,0.8836230039596558,0.3740346133708954,0.2633136212825775,293.29833984375,297.1499938964844,293.1499938964844,0.4202819466590881,-7539.83935546875,304.16778564453125,0.9826253056526184,0.5059969425201416,0.4807933866977691,293.17462158203125,297.1499938964844,293.1499938964844,0.0176991261541843,-4089.77734375,304.1522827148437,0.4491950571537018,0.0550254620611667,0.2611054182052612,291.1954040527344,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.1958312988281,1.0,0.3529566526412964,0.8348085284233093,0.8348085284233093,1.0,1.0,-1.6234902143478394,0.7091041207313538,0.9143860936164856,0.3334962427616119,0.0,0.0,0.5576471090316772,88.3067855834961,60.0,10.334238052368164,-13861.849609375,486.8333129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6891174316406,307.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.009765625,18000.0,0.0,0.0,0.3164632320404053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554416179656982,0.5554474592208862,-5.845277428306872e-06,0.0,0.0003211699659004,0.0,0.0,35.654563903808594,0.0,0.0,0.0,0.3863806128501892,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481783986091613,-3138.060791015625,304.16064453125,0.7519229054450989,0.2196828573942184,0.2002612650394439,293.2933959960937,297.1499938964844,293.1499938964844,0.0925427004694938,-2263.6953125,304.1645812988281,0.6622894406318665,0.1489645838737487,0.1444180458784103,293.2357177734375,297.1499938964844,293.1499938964844,0.2858326435089111,-4113.68505859375,304.1622619628906,0.8933287262916565,0.3730553388595581,0.2624899744987488,293.2972106933594,297.1499938964844,293.1499938964844,0.4182448983192444,-7510.91064453125,304.1682434082031,0.9911773204803468,0.504340410232544,0.4790408909320831,293.1737365722656,297.1499938964844,293.1499938964844,0.0174900069832801,-4064.3271484375,304.1522521972656,0.456657350063324,0.054883949458599,0.2595406472682953,291.19842529296875,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.19879150390625,1.0,0.3471255302429199,0.8344306349754333,0.8344306349754333,1.0,1.0,-1.6151893138885498,0.705166220664978,0.910023033618927,0.3313291668891907,0.0,0.0,0.5541154742240906,83.36418914794922,48.0,9.228549003601074,-13769.146484375,468.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7144775390625,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18105.759765625,18000.0,0.0,0.0,0.3151066601276397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490671396255493,0.5490729808807373,-5.806438821309712e-06,0.0,0.0003197932092007,0.0,0.0,34.911643981933594,0.0,0.0,0.0,0.384158730506897,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461804360151291,-3103.984130859375,304.1604309082031,0.7665834426879883,0.2178711742162704,0.1982907503843307,293.2909240722656,297.1499938964844,293.1499938964844,0.0897721424698829,-2209.213623046875,304.1643371582031,0.6728615760803223,0.1458323895931244,0.141087919473648,293.234375,297.1499938964844,293.1499938964844,0.2833144068717956,-4084.8291015625,304.1623840332031,0.9133365154266356,0.3711576759815216,0.2609100937843323,293.2891845703125,297.1499938964844,293.1499938964844,0.4020904898643493,-7271.8837890625,304.19091796875,0.9990000128746032,0.5021927952766418,0.4635167121887207,293.1717834472656,297.1499938964844,293.1499938964844,0.0171248205006122,-4018.70068359375,304.152099609375,0.4714213013648987,0.054679024964571,0.2568908929824829,291.2104187011719,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133483886719,1.0,0.3344057202339172,0.8336747884750366,0.8336747884750366,1.0,1.0,-1.5849087238311768,0.6908017992973328,0.894106924533844,0.3237757682800293,0.0,0.0,0.5455722212791443,74.32434844970703,36.0,25.357446670532227,-13524.9365234375,426.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78790283203125,307.7489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18121.04296875,18000.0,0.0,0.0,0.3119789958000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351839065551758,0.5351896286010742,-5.724677976104431e-06,0.0,0.0003166190290357,0.0,0.0,33.339603424072266,0.0,0.0,0.0,0.3793468773365021,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461804360151291,-3103.984130859375,304.1604309082031,0.7665834426879883,0.2178711742162704,0.1982907503843307,293.2909240722656,297.1499938964844,293.1499938964844,0.0897721424698829,-2209.213623046875,304.1643371582031,0.6728615760803223,0.1458323895931244,0.141087919473648,293.234375,297.1499938964844,293.1499938964844,0.2833144068717956,-4084.8291015625,304.1623840332031,0.9133365154266356,0.3711576759815216,0.2609100937843323,293.2891845703125,297.1499938964844,293.1499938964844,0.4020904898643493,-7271.8837890625,304.19091796875,0.9990000128746032,0.5021927952766418,0.4635167121887207,293.1717834472656,297.1499938964844,293.1499938964844,0.0171248205006122,-4018.70068359375,304.152099609375,0.4714213013648987,0.054679024964571,0.2568908929824829,291.2104187011719,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133483886719,1.0,0.3344057202339172,0.8336747884750366,0.8336747884750366,1.0,1.0,-1.5849087238311768,0.6908017992973328,0.894106924533844,0.3237757682800293,0.0,0.0,0.5455722212791443,74.32434844970703,36.0,25.357446670532227,-13524.9365234375,426.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78790283203125,307.7489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18121.04296875,18000.0,0.0,0.0,0.3119789958000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351839065551758,0.5351896286010742,-5.724677976104431e-06,0.0,0.0003166190290357,0.0,0.0,33.339603424072266,0.0,0.0,0.0,0.3793468773365021,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439378261566162,-3065.1044921875,304.1606750488281,0.7826590538024902,0.2161136865615844,0.1964282095432281,293.2883605957031,297.1499938964844,293.1499938964844,0.0869011655449867,-2152.351806640625,304.1643371582031,0.6843872666358948,0.1427812874317169,0.1378951221704483,293.2331237792969,297.1499938964844,293.1499938964844,0.280183881521225,-4048.365234375,304.1634521484375,0.936564028263092,0.3692716360092163,0.2593850195407867,293.2494506835937,297.1499938964844,293.1499938964844,0.368941456079483,-6776.27294921875,304.2323303222656,0.9990000128746032,0.5066570043563843,0.4318393766880035,293.1693725585937,297.1499938964844,293.1499938964844,0.0168120060116052,-3976.71240234375,304.15191650390625,0.4838905036449432,0.0546131171286106,0.2550224363803863,291.25177001953125,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.25408935546875,1.0,0.3198260962963104,0.8329190015792847,0.8329190015792847,1.0,1.0,-1.5369542837142944,0.6682087779045105,0.8687454462051392,0.3117435574531555,0.0,0.0,0.5290895700454712,65.84782409667969,39.0,44.3745002746582,-13120.4345703125,378.2499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92852783203125,307.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18213.302734375,18000.0,0.0,0.0,0.3077687323093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100838541984558,0.5100894570350647,-5.597575182036962e-06,0.0,0.0003123461501672,0.0,0.0,30.7021484375,0.0,0.0,0.0,0.3710492551326751,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439378261566162,-3065.1044921875,304.1606750488281,0.7826590538024902,0.2161136865615844,0.1964282095432281,293.2883605957031,297.1499938964844,293.1499938964844,0.0869011655449867,-2152.351806640625,304.1643371582031,0.6843872666358948,0.1427812874317169,0.1378951221704483,293.2331237792969,297.1499938964844,293.1499938964844,0.280183881521225,-4048.365234375,304.1634521484375,0.936564028263092,0.3692716360092163,0.2593850195407867,293.2494506835937,297.1499938964844,293.1499938964844,0.368941456079483,-6776.27294921875,304.2323303222656,0.9990000128746032,0.5066570043563843,0.4318393766880035,293.1693725585937,297.1499938964844,293.1499938964844,0.0168120060116052,-3976.71240234375,304.15191650390625,0.4838905036449432,0.0546131171286106,0.2550224363803863,291.25177001953125,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.25408935546875,1.0,0.3198260962963104,0.8329190015792847,0.8329190015792847,1.0,1.0,-1.5369542837142944,0.6682087779045105,0.8687454462051392,0.3117435574531555,0.0,0.0,0.5290895700454712,65.84782409667969,39.0,44.3745002746582,-13120.4345703125,378.2499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92852783203125,307.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18213.302734375,18000.0,0.0,0.0,0.3077687323093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100838541984558,0.5100894570350647,-5.597575182036962e-06,0.0,0.0003123461501672,0.0,0.0,30.7021484375,0.0,0.0,0.0,0.3710492551326751,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421264261007309,-3034.054443359375,304.1601257324219,0.794931948184967,0.2143604457378387,0.1946665942668914,293.2860412597656,297.1499938964844,293.1499938964844,0.0843284875154495,-2101.90771484375,304.1638488769531,0.6921990513801575,0.1397429555654525,0.1348207145929336,293.2322082519531,297.1499938964844,293.1499938964844,0.2777630984783172,-4020.6591796875,304.1629638671875,0.9538346529006958,0.367354542016983,0.2579108476638794,293.1921081542969,297.1499938964844,293.1499938964844,0.3445384502410888,-6416.13525390625,304.24481201171875,0.9990000128746032,0.5157565474510193,0.4089747369289398,293.1669311523437,297.1499938964844,293.1499938964844,0.0166656747460365,-3957.2744140625,304.1515197753906,0.4928174316883087,0.0546220205724239,0.2540706694126129,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.267333984375,1.0,0.3096768856048584,0.8324562907218933,0.8324562907218933,1.0,1.0,-1.500775694847107,0.6512314677238464,0.8495442271232605,0.3027082979679107,0.0,0.0,0.511972188949585,60.05443954467773,57.0,20.43818092346192,-12735.5947265625,345.18463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1502380371094,307.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18228.83984375,18000.0,0.0,0.0,0.3020133972167969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801715612411499,0.4801769852638244,-5.4352908591681626e-06,0.0,0.0003065052151214,0.0,0.0,27.678686141967773,0.0,0.0,0.0,0.3612900972366333,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421264261007309,-3034.054443359375,304.1601257324219,0.794931948184967,0.2143604457378387,0.1946665942668914,293.2860412597656,297.1499938964844,293.1499938964844,0.0843284875154495,-2101.90771484375,304.1638488769531,0.6921990513801575,0.1397429555654525,0.1348207145929336,293.2322082519531,297.1499938964844,293.1499938964844,0.2777630984783172,-4020.6591796875,304.1629638671875,0.9538346529006958,0.367354542016983,0.2579108476638794,293.1921081542969,297.1499938964844,293.1499938964844,0.3445384502410888,-6416.13525390625,304.24481201171875,0.9990000128746032,0.5157565474510193,0.4089747369289398,293.1669311523437,297.1499938964844,293.1499938964844,0.0166656747460365,-3957.2744140625,304.1515197753906,0.4928174316883087,0.0546220205724239,0.2540706694126129,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.267333984375,1.0,0.3096768856048584,0.8324562907218933,0.8324562907218933,1.0,1.0,-1.500775694847107,0.6512314677238464,0.8495442271232605,0.3027082979679107,0.0,0.0,0.511972188949585,60.05443954467773,57.0,20.43818092346192,-12735.5947265625,345.18463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1502380371094,307.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18228.83984375,18000.0,0.0,0.0,0.3020133972167969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801715612411499,0.4801769852638244,-5.4352908591681626e-06,0.0,0.0003065052151214,0.0,0.0,27.678686141967773,0.0,0.0,0.0,0.3612900972366333,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408923417329788,-3013.519775390625,304.1587829589844,0.7938022613525391,0.2125666290521621,0.1930588781833648,293.2842102050781,297.1499938964844,293.1499938964844,0.0821439027786254,-2059.753662109375,304.162841796875,0.6878622174263,0.1366713345050811,0.1319150030612945,293.2316589355469,297.1499938964844,293.1499938964844,0.2763382494449615,-4005.1171875,304.16094970703125,0.9534293413162231,0.3653801679611206,0.2565413415431976,293.1466064453125,297.1499938964844,293.1499938964844,0.3416086137294769,-6385.75390625,304.2171325683594,0.9990000128746032,0.5239691138267517,0.407280832529068,293.165283203125,297.1499938964844,293.1499938964844,0.0166620649397373,-3958.48046875,304.1510314941406,0.4933221936225891,0.0545279905200004,0.2537496984004974,291.248291015625,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.2449645996094,1.0,0.3086628019809723,0.8319936394691467,0.8319936394691467,1.0,1.0,-1.4912773370742798,0.6467722058296204,0.8445051312446594,0.3002398312091827,0.0,0.0,0.4996283948421478,59.51338195800781,75.0,-24.05038833618164,-12512.6826171875,339.2239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39215087890625,307.843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.73046875,18000.0,0.0,0.0,0.2951011657714844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561984837055206,0.4562037885189056,-5.297938059811713e-06,0.0,0.0002994901733472,0.0,0.0,25.356807708740234,0.0,0.0,0.0,0.353482574224472,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408923417329788,-3013.519775390625,304.1587829589844,0.7938022613525391,0.2125666290521621,0.1930588781833648,293.2842102050781,297.1499938964844,293.1499938964844,0.0821439027786254,-2059.753662109375,304.162841796875,0.6878622174263,0.1366713345050811,0.1319150030612945,293.2316589355469,297.1499938964844,293.1499938964844,0.2763382494449615,-4005.1171875,304.16094970703125,0.9534293413162231,0.3653801679611206,0.2565413415431976,293.1466064453125,297.1499938964844,293.1499938964844,0.3416086137294769,-6385.75390625,304.2171325683594,0.9990000128746032,0.5239691138267517,0.407280832529068,293.165283203125,297.1499938964844,293.1499938964844,0.0166620649397373,-3958.48046875,304.1510314941406,0.4933221936225891,0.0545279905200004,0.2537496984004974,291.248291015625,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.2449645996094,1.0,0.3086628019809723,0.8319936394691467,0.8319936394691467,1.0,1.0,-1.4912773370742798,0.6467722058296204,0.8445051312446594,0.3002398312091827,0.0,0.0,0.4996283948421478,59.51338195800781,75.0,-24.05038833618164,-12512.6826171875,339.2239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39215087890625,307.843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.73046875,18000.0,0.0,0.0,0.2951011657714844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561984837055206,0.4562037885189056,-5.297938059811713e-06,0.0,0.0002994901733472,0.0,0.0,25.356807708740234,0.0,0.0,0.0,0.353482574224472,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404562145471573,-3006.548095703125,304.1579895019531,0.7887329459190369,0.2116531729698181,0.1922941952943802,293.283447265625,297.1499938964844,293.1499938964844,0.0811675488948822,-2041.15966796875,304.16229248046875,0.6816586256027222,0.1351212859153747,0.1305059492588043,293.2315368652344,297.1499938964844,293.1499938964844,0.2759541571140289,-4001.3134765625,304.15966796875,0.9473944306373596,0.3643726706504822,0.2558842897415161,293.1372985839844,297.1499938964844,293.1499938964844,0.3473309278488159,-6480.009765625,304.1944885253906,0.9990000128746032,0.5258520245552063,0.4133123457431793,293.164794921875,297.1499938964844,293.1499938964844,0.0166870281100273,-3963.358154296875,304.1507873535156,0.490671157836914,0.0544291622936725,0.2536313235759735,291.2264404296875,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2226257324219,1.0,0.3108576834201813,0.8317622542381287,0.8317622542381287,1.0,1.0,-1.494972586631775,0.6484827995300293,0.8464897871017456,0.3011115789413452,0.0,0.0,0.496707558631897,60.90080642700195,75.0,-42.55290985107422,-12478.4833984375,344.53253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49237060546875,307.8580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18121.669921875,18000.0,0.0,0.0,0.2915106415748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491846561431885,0.4491899013519287,-5.251641141512664e-06,0.0,0.0002958462573587,0.0,0.0,24.674835205078125,0.0,0.0,0.0,0.3511218130588531,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400720179080963,-3000.491943359375,304.1572265625,0.7814439535140991,0.2107297480106353,0.1915523409843444,293.28277587890625,297.1499938964844,293.1499938964844,0.0802253559231758,-2023.29052734375,304.1617736816406,0.6735143661499023,0.1335626989603042,0.129122257232666,293.2314758300781,297.1499938964844,293.1499938964844,0.2756575644016266,-3998.520263671875,304.158447265625,0.9381839036941528,0.3633511364459991,0.2552425563335418,293.1386108398437,297.1499938964844,293.1499938964844,0.3569194376468658,-6632.05908203125,304.1689453125,0.9990000128746032,0.5257632732391357,0.4230401813983917,293.16455078125,297.1499938964844,293.1499938964844,0.0167158544063568,-3968.90771484375,304.1506042480469,0.4865001440048218,0.0542883239686489,0.2535060048103332,291.20196533203125,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.1978454589844,1.0,0.3145681917667389,0.8314769268035889,0.8314769268035889,1.0,1.0,-1.5031739473342896,0.6522948741912842,0.8508790731430054,0.3030951917171478,0.0,0.0,0.495681494474411,63.22042846679688,93.0,-55.77598571777344,-12487.70703125,354.4569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5648498535156,307.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.056640625,18000.0,0.0,0.0,0.2880232632160187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453843832015991,0.4453895986080169,-5.2219679673726205e-06,0.0,0.0002923069696407,0.0,0.0,24.291275024414062,0.0,0.0,0.0,0.3497759103775024,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394125670194625,-2990.272705078125,304.1559143066406,0.7625553011894226,0.2088502049446106,0.1901265978813171,293.2817077636719,297.1499938964844,293.1499938964844,0.0784117057919502,-1989.063720703125,304.160888671875,0.6537368297576904,0.1304170042276382,0.1264199912548065,293.2315979003906,297.1499938964844,293.1499938964844,0.2752386629581451,-3994.896728515625,304.1563415527344,0.913106083869934,0.3612595200538635,0.2539939284324646,293.1734313964844,297.1499938964844,293.1499938964844,0.3858976066112518,-7078.38232421875,304.1142883300781,0.9990000128746032,0.519081175327301,0.4515319466590881,293.1649169921875,297.1499938964844,293.1499938964844,0.0167530421167612,-3977.7646484375,304.1503295898437,0.4737923145294189,0.0538482740521431,0.2530213892459869,291.1481628417969,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.1439819335937,1.0,0.3257371485233307,0.8309061527252197,0.8309061527252197,1.0,1.0,-1.5303351879119873,0.6649575233459473,0.86537766456604,0.3097542524337768,0.0,0.0,0.4994946122169494,70.3691635131836,96.0,-69.79155731201172,-12616.1591796875,386.6438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60040283203125,307.85626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.45703125,18000.0,0.0,0.0,0.2818856835365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471316635608673,0.4471368789672851,-5.209139089856762e-06,0.0,0.0002860781387425,0.0,0.0,24.359907150268555,0.0,0.0,0.0,0.3500303626060486,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394125670194625,-2990.272705078125,304.1559143066406,0.7625553011894226,0.2088502049446106,0.1901265978813171,293.2817077636719,297.1499938964844,293.1499938964844,0.0784117057919502,-1989.063720703125,304.160888671875,0.6537368297576904,0.1304170042276382,0.1264199912548065,293.2315979003906,297.1499938964844,293.1499938964844,0.2752386629581451,-3994.896728515625,304.1563415527344,0.913106083869934,0.3612595200538635,0.2539939284324646,293.1734313964844,297.1499938964844,293.1499938964844,0.3858976066112518,-7078.38232421875,304.1142883300781,0.9990000128746032,0.519081175327301,0.4515319466590881,293.1649169921875,297.1499938964844,293.1499938964844,0.0167530421167612,-3977.7646484375,304.1503295898437,0.4737923145294189,0.0538482740521431,0.2530213892459869,291.1481628417969,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.1439819335937,1.0,0.3257371485233307,0.8309061527252197,0.8309061527252197,1.0,1.0,-1.5303351879119873,0.6649575233459473,0.86537766456604,0.3097542524337768,0.0,0.0,0.4994946122169494,70.3691635131836,96.0,-69.79155731201172,-12616.1591796875,386.6438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60040283203125,307.85626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.45703125,18000.0,0.0,0.0,0.2818856835365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471316635608673,0.4471368789672851,-5.209139089856762e-06,0.0,0.0002860781387425,0.0,0.0,24.359907150268555,0.0,0.0,0.0,0.3500303626060486,4.0,0.0,1.0
