time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385056376457214,-2975.3095703125,304.1554870605469,0.7473841309547424,0.2069835215806961,0.1886784136295318,293.2807006835937,297.1499938964844,293.1499938964844,0.0764284208416938,-1951.3583984375,304.1605834960937,0.6377059817314148,0.1272855848073959,0.1236966699361801,293.2318420410156,297.1499938964844,293.1499938964844,0.2743382751941681,-3985.104248046875,304.1557922363281,0.8941512107849121,0.3591476380825043,0.2527082562446594,293.2376403808594,297.1499938964844,293.1499938964844,0.4125269651412964,-7475.13916015625,304.08251953125,0.9990000128746032,0.5054998993873596,0.4767145812511444,293.1659545898437,297.1499938964844,293.1499938964844,0.0166513938456773,-3967.638916015625,304.150390625,0.459296315908432,0.0532600618898868,0.251704454421997,291.1123046875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.1109619140625,1.0,0.3349398672580719,0.8303354382514954,0.8303354382514954,1.0,1.0,-1.55244243144989,0.6752223372459412,0.877220094203949,0.3153420686721802,0.0,0.0,0.50738924741745,77.02715301513672,99.0,-46.54763412475586,-12775.5546875,415.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4759216308594,307.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.544921875,18000.0,0.0,0.0,0.2775286436080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584578275680542,0.4584631025791168,-5.251632501312997e-06,0.0,0.0002816562773659,0.0,0.0,25.32437324523925,0.0,0.0,0.0,0.353369653224945,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385056376457214,-2975.3095703125,304.1554870605469,0.7473841309547424,0.2069835215806961,0.1886784136295318,293.2807006835937,297.1499938964844,293.1499938964844,0.0764284208416938,-1951.3583984375,304.1605834960937,0.6377059817314148,0.1272855848073959,0.1236966699361801,293.2318420410156,297.1499938964844,293.1499938964844,0.2743382751941681,-3985.104248046875,304.1557922363281,0.8941512107849121,0.3591476380825043,0.2527082562446594,293.2376403808594,297.1499938964844,293.1499938964844,0.4125269651412964,-7475.13916015625,304.08251953125,0.9990000128746032,0.5054998993873596,0.4767145812511444,293.1659545898437,297.1499938964844,293.1499938964844,0.0166513938456773,-3967.638916015625,304.150390625,0.459296315908432,0.0532600618898868,0.251704454421997,291.1123046875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.1109619140625,1.0,0.3349398672580719,0.8303354382514954,0.8303354382514954,1.0,1.0,-1.55244243144989,0.6752223372459412,0.877220094203949,0.3153420686721802,0.0,0.0,0.50738924741745,77.02715301513672,99.0,-46.54763412475586,-12775.5546875,415.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4759216308594,307.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.544921875,18000.0,0.0,0.0,0.2775286436080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584578275680542,0.4584631025791168,-5.251632501312997e-06,0.0,0.0002816562773659,0.0,0.0,25.32437324523925,0.0,0.0,0.0,0.353369653224945,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371052861213684,-2950.80029296875,304.1560363769531,0.7305277585983276,0.205176830291748,0.187375470995903,293.2794189453125,297.1499938964844,293.1499938964844,0.0741984695196151,-1908.32275390625,304.1607971191406,0.6204519867897034,0.1242299824953079,0.1211341544985771,293.23193359375,297.1499938964844,293.1499938964844,0.2723073959350586,-3961.144775390625,304.1573486328125,0.8727626800537109,0.3570541739463806,0.251506894826889,293.2845153808594,297.1499938964844,293.1499938964844,0.407607227563858,-7388.07861328125,304.1142578125,0.9791654348373412,0.4936723709106445,0.4706095457077026,293.1674194335937,297.1499938964844,293.1499938964844,0.0164447948336601,-3940.0380859375,304.150634765625,0.441138207912445,0.0525612831115722,0.2502958178520202,291.12811279296875,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.1315612792969,1.0,0.3416038453578949,0.8292227983474731,0.8292227983474731,1.0,1.0,-1.5374151468276978,0.6679651141166687,0.869450032711029,0.3118358850479126,0.0,0.0,0.5102051496505737,85.35891723632812,102.0,17.757110595703125,-12721.908203125,429.53021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2533569335937,307.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.25390625,18000.0,0.0,0.0,0.274886280298233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673154056072235,0.4673207104206085,-5.304842488840222e-06,0.0,0.0002789746213238,0.0,0.0,26.17825126647949,0.0,0.0,0.0,0.3562029600143432,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371052861213684,-2950.80029296875,304.1560363769531,0.7305277585983276,0.205176830291748,0.187375470995903,293.2794189453125,297.1499938964844,293.1499938964844,0.0741984695196151,-1908.32275390625,304.1607971191406,0.6204519867897034,0.1242299824953079,0.1211341544985771,293.23193359375,297.1499938964844,293.1499938964844,0.2723073959350586,-3961.144775390625,304.1573486328125,0.8727626800537109,0.3570541739463806,0.251506894826889,293.2845153808594,297.1499938964844,293.1499938964844,0.407607227563858,-7388.07861328125,304.1142578125,0.9791654348373412,0.4936723709106445,0.4706095457077026,293.1674194335937,297.1499938964844,293.1499938964844,0.0164447948336601,-3940.0380859375,304.150634765625,0.441138207912445,0.0525612831115722,0.2502958178520202,291.12811279296875,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.1315612792969,1.0,0.3416038453578949,0.8292227983474731,0.8292227983474731,1.0,1.0,-1.5374151468276978,0.6679651141166687,0.869450032711029,0.3118358850479126,0.0,0.0,0.5102051496505737,85.35891723632812,102.0,17.757110595703125,-12721.908203125,429.53021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2533569335937,307.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.25390625,18000.0,0.0,0.0,0.274886280298233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673154056072235,0.4673207104206085,-5.304842488840222e-06,0.0,0.0002789746213238,0.0,0.0,26.17825126647949,0.0,0.0,0.0,0.3562029600143432,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.135623887181282,-2924.873291015625,304.1564636230469,0.7180243730545044,0.2033246308565139,0.1859804689884185,293.2785339355469,297.1499938964844,293.1499938964844,0.0718911364674568,-1864.1112060546875,304.1610412597656,0.6057848930358887,0.1211348250508308,0.1184895187616348,293.2324523925781,297.1499938964844,293.1499938964844,0.2701269686222076,-3935.5546875,304.1584777832031,0.8574729561805725,0.3548762202262878,0.250206857919693,293.2978515625,297.1499938964844,293.1499938964844,0.4013616442680359,-7288.52001953125,304.1360778808594,0.9596830606460572,0.4875268340110779,0.4641651511192322,293.1689453125,297.1499938964844,293.1499938964844,0.0161598697304725,-3902.080810546875,304.15087890625,0.4284093081951141,0.0518097542226314,0.2482231557369232,291.14752197265625,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.1480712890625,1.0,0.3463921248912811,0.8281101584434509,0.8281101584434509,1.0,1.0,-1.520722270011902,0.659975528717041,0.8607468008995056,0.3077846765518188,0.0,0.0,0.508804202079773,92.03556060791016,105.0,17.395315170288086,-12542.7177734375,437.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0451354980469,307.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.88671875,18000.0,0.0,0.0,0.2729857265949249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653516411781311,0.4653569459915161,-5.30727811565157e-06,0.0,0.0002770457940641,0.0,0.0,26.047557830810547,0.0,0.0,0.0,0.3558259308338165,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.135623887181282,-2924.873291015625,304.1564636230469,0.7180243730545044,0.2033246308565139,0.1859804689884185,293.2785339355469,297.1499938964844,293.1499938964844,0.0718911364674568,-1864.1112060546875,304.1610412597656,0.6057848930358887,0.1211348250508308,0.1184895187616348,293.2324523925781,297.1499938964844,293.1499938964844,0.2701269686222076,-3935.5546875,304.1584777832031,0.8574729561805725,0.3548762202262878,0.250206857919693,293.2978515625,297.1499938964844,293.1499938964844,0.4013616442680359,-7288.52001953125,304.1360778808594,0.9596830606460572,0.4875268340110779,0.4641651511192322,293.1689453125,297.1499938964844,293.1499938964844,0.0161598697304725,-3902.080810546875,304.15087890625,0.4284093081951141,0.0518097542226314,0.2482231557369232,291.14752197265625,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.1480712890625,1.0,0.3463921248912811,0.8281101584434509,0.8281101584434509,1.0,1.0,-1.520722270011902,0.659975528717041,0.8607468008995056,0.3077846765518188,0.0,0.0,0.508804202079773,92.03556060791016,105.0,17.395315170288086,-12542.7177734375,437.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0451354980469,307.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.88671875,18000.0,0.0,0.0,0.2729857265949249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653516411781311,0.4653569459915161,-5.30727811565157e-06,0.0,0.0002770457940641,0.0,0.0,26.047557830810547,0.0,0.0,0.0,0.3558259308338165,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349249184131622,-2912.70166015625,304.15655517578125,0.7127631306648254,0.2024146765470504,0.1852677166461944,293.278076171875,297.1499938964844,293.1499938964844,0.0707451552152633,-1842.3427734375,304.1611022949219,0.5991142392158508,0.1195954978466034,0.1171446293592453,293.232666015625,297.1499938964844,293.1499938964844,0.2691148817539215,-3923.76171875,304.1587829589844,0.8515132665634155,0.3537905216217041,0.2495355755090713,293.300048828125,297.1499938964844,293.1499938964844,0.3992103040218353,-7254.65185546875,304.1424865722656,0.9516255855560304,0.4852218925952911,0.4619386792182922,293.16949462890625,297.1499938964844,293.1499938964844,0.0160228349268436,-3883.973876953125,304.1509704589844,0.4236014485359192,0.05146050080657,0.2471532225608825,291.15185546875,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.1525573730469,1.0,0.3483434319496155,0.8275538682937622,0.8275538682937622,1.0,1.0,-1.5134884119033811,0.6565005779266357,0.8569878339767456,0.306052029132843,0.0,0.0,0.5082480311393738,94.82188415527344,105.0,15.647782325744627,-12467.8056640625,440.9614868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9551696777344,307.5409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.474609375,18000.0,0.0,0.0,0.2721881866455078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647122025489807,0.4647175073623657,-5.304570549924392e-06,0.0,0.0002762363874353,0.0,0.0,25.99032020568848,0.0,0.0,0.0,0.3556251525878906,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342344731092453,-2900.677490234375,304.1566162109375,0.7078266143798828,0.2015208005905151,0.184558480978012,293.277587890625,297.1499938964844,293.1499938964844,0.0695977434515953,-1820.640869140625,304.1611633300781,0.5928140878677368,0.118069015443325,0.115799531340599,293.2328186035156,297.1499938964844,293.1499938964844,0.2681071758270263,-3912.03271484375,304.15899658203125,0.8462842106819153,0.3527128398418426,0.2488612532615661,293.3009948730469,297.1499938964844,293.1499938964844,0.3972625434398651,-7224.42724609375,304.1473693847656,0.9443278312683104,0.4831312596797943,0.4599834084510803,293.169921875,297.1499938964844,293.1499938964844,0.0158928707242012,-3866.705322265625,304.1510314941406,0.4194972813129425,0.0511324293911457,0.2461286187171936,291.15594482421875,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.15643310546875,1.0,0.3500776588916778,0.8272349834442139,0.8272349834442139,1.0,1.0,-1.5066349506378174,0.6532239317893982,0.853411078453064,0.3044483363628387,0.0,0.0,0.5074333548545837,97.35384368896484,93.0,13.117266654968262,-12393.171875,443.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.873779296875,307.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.984375,18000.0,0.0,0.0,0.2714750468730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636293053627014,0.4636346101760864,-5.300252723827725e-06,0.0,0.0002755126624833,0.0,0.0,25.89468002319336,0.0,0.0,0.0,0.3552936017513275,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327609419822693,-2874.983642578125,304.1568908691406,0.7056740522384644,0.1998238861560821,0.1830080300569534,293.2763061523437,297.1499938964844,293.1499938964844,0.0671776309609413,-1775.172119140625,304.1614990234375,0.5871065258979797,0.1150926351547241,0.11295897513628,293.2327880859375,297.1499938964844,293.1499938964844,0.2659767866134643,-3887.2119140625,304.1595458984375,0.8446246981620789,0.3506178259849548,0.2473906278610229,293.3009948730469,297.1499938964844,293.1499938964844,0.3934794068336487,-7166.8525390625,304.15447998046875,0.9413623213768004,0.4793016910552978,0.4562892317771911,293.17022705078125,297.1499938964844,293.1499938964844,0.0155630530789494,-3822.658203125,304.1512451171875,0.4173354208469391,0.0505632013082504,0.2434377521276474,291.1622314453125,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1627502441406,1.0,0.3478362560272217,0.8265972137451172,0.8265972137451172,1.0,1.0,-1.4919337034225464,0.6461978554725647,0.8457357883453369,0.3010561466217041,0.0,0.0,0.5054038763046265,97.13751983642578,81.0,10.552231788635254,-12243.859375,435.0708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391967773437,307.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.19140625,18000.0,0.0,0.0,0.2702079713344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607255458831787,0.4607308208942413,-5.287265594233759e-06,0.0,0.0002742267388384,0.0,0.0,25.633337020874023,0.0,0.0,0.0,0.3543911576271057,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327609419822693,-2874.983642578125,304.1568908691406,0.7056740522384644,0.1998238861560821,0.1830080300569534,293.2763061523437,297.1499938964844,293.1499938964844,0.0671776309609413,-1775.172119140625,304.1614990234375,0.5871065258979797,0.1150926351547241,0.11295897513628,293.2327880859375,297.1499938964844,293.1499938964844,0.2659767866134643,-3887.2119140625,304.1595458984375,0.8446246981620789,0.3506178259849548,0.2473906278610229,293.3009948730469,297.1499938964844,293.1499938964844,0.3934794068336487,-7166.8525390625,304.15447998046875,0.9413623213768004,0.4793016910552978,0.4562892317771911,293.17022705078125,297.1499938964844,293.1499938964844,0.0155630530789494,-3822.658203125,304.1512451171875,0.4173354208469391,0.0505632013082504,0.2434377521276474,291.1622314453125,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1627502441406,1.0,0.3478362560272217,0.8265972137451172,0.8265972137451172,1.0,1.0,-1.4919337034225464,0.6461978554725647,0.8457357883453369,0.3010561466217041,0.0,0.0,0.5054038763046265,97.13751983642578,81.0,10.552231788635254,-12243.859375,435.0708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391967773437,307.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.19140625,18000.0,0.0,0.0,0.2702079713344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607255458831787,0.4607308208942413,-5.287265594233759e-06,0.0,0.0002742267388384,0.0,0.0,25.633337020874023,0.0,0.0,0.0,0.3543911576271057,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312680840492248,-2848.8994140625,304.1570739746094,0.7096561193466187,0.1982724815607071,0.1814373135566711,293.2745666503906,297.1499938964844,293.1499938964844,0.0647020414471626,-1729.096923828125,304.1617736816406,0.5868508815765381,0.1122470945119857,0.1100806221365928,293.2322692871094,297.1499938964844,293.1499938964844,0.2637759447097778,-3861.549560546875,304.1600341796875,0.8496512174606323,0.3486256897449493,0.2458735406398773,293.2996826171875,297.1499938964844,293.1499938964844,0.3896785676479339,-7110.07080078125,304.1592712402344,0.9473748207092284,0.4757420122623443,0.4527386128902435,293.1698608398437,297.1499938964844,293.1499938964844,0.015218848362565,-3775.886962890625,304.1513977050781,0.4198207557201385,0.0501228794455528,0.2405789196491241,291.1689147949219,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1693725585937,1.0,0.3419052362442016,0.8259593844413757,0.8259593844413757,1.0,1.0,-1.4770771265029907,0.6390906572341919,0.837986409664154,0.2976858019828796,0.0,0.0,0.5024234056472778,92.93856048583984,69.0,9.45349407196045,-12094.2158203125,416.4820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6442565917969,307.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.10546875,18000.0,0.0,0.0,0.2690017521381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456368625164032,0.4563739001750946,-5.267670985631412e-06,0.0,0.0002730026026256,0.0,0.0,25.243629455566406,0.0,0.0,0.0,0.3530395030975342,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312680840492248,-2848.8994140625,304.1570739746094,0.7096561193466187,0.1982724815607071,0.1814373135566711,293.2745666503906,297.1499938964844,293.1499938964844,0.0647020414471626,-1729.096923828125,304.1617736816406,0.5868508815765381,0.1122470945119857,0.1100806221365928,293.2322692871094,297.1499938964844,293.1499938964844,0.2637759447097778,-3861.549560546875,304.1600341796875,0.8496512174606323,0.3486256897449493,0.2458735406398773,293.2996826171875,297.1499938964844,293.1499938964844,0.3896785676479339,-7110.07080078125,304.1592712402344,0.9473748207092284,0.4757420122623443,0.4527386128902435,293.1698608398437,297.1499938964844,293.1499938964844,0.015218848362565,-3775.886962890625,304.1513977050781,0.4198207557201385,0.0501228794455528,0.2405789196491241,291.1689147949219,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1693725585937,1.0,0.3419052362442016,0.8259593844413757,0.8259593844413757,1.0,1.0,-1.4770771265029907,0.6390906572341919,0.837986409664154,0.2976858019828796,0.0,0.0,0.5024234056472778,92.93856048583984,69.0,9.45349407196045,-12094.2158203125,416.4820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6442565917969,307.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.10546875,18000.0,0.0,0.0,0.2690017521381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456368625164032,0.4563739001750946,-5.267670985631412e-06,0.0,0.0002730026026256,0.0,0.0,25.243629455566406,0.0,0.0,0.0,0.3530395030975342,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298059225082397,-2823.323486328125,304.1571350097656,0.7179321050643921,0.1968421787023544,0.1798851191997528,293.2724609375,297.1499938964844,293.1499938964844,0.0622217990458011,-1683.4154052734375,304.1619873046875,0.5908002853393555,0.1095196306705474,0.1072170063853263,293.2313842773437,297.1499938964844,293.1499938964844,0.2615833878517151,-3835.991455078125,304.16033935546875,0.8600741624832153,0.3467218577861786,0.2443460375070572,293.2976989746094,297.1499938964844,293.1499938964844,0.3858914375305176,-7054.18408203125,304.1624450683594,0.9597813487052916,0.4723530113697052,0.4492647051811218,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399666115641,-3737.862548828125,304.1483764648437,0.4267743229866028,0.050000000745058,0.238338217139244,291.1746520996094,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.1749572753906,1.0,0.3334331512451172,0.8253638744354248,0.8253638744354248,1.0,1.0,-1.4630807638168335,0.632378101348877,0.8307026624679565,0.2945963740348816,0.0,0.0,0.4987379908561706,86.18698120117188,57.0,7.81138277053833,-11950.0947265625,392.3047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58819580078125,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.818359375,18000.0,0.0,0.0,0.2677097022533417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508005380630493,0.4508057832717895,-5.241809503786499e-06,0.0,0.0002716913295444,0.0,0.0,24.74724006652832,0.0,0.0,0.0,0.3513071537017822,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298059225082397,-2823.323486328125,304.1571350097656,0.7179321050643921,0.1968421787023544,0.1798851191997528,293.2724609375,297.1499938964844,293.1499938964844,0.0622217990458011,-1683.4154052734375,304.1619873046875,0.5908002853393555,0.1095196306705474,0.1072170063853263,293.2313842773437,297.1499938964844,293.1499938964844,0.2615833878517151,-3835.991455078125,304.16033935546875,0.8600741624832153,0.3467218577861786,0.2443460375070572,293.2976989746094,297.1499938964844,293.1499938964844,0.3858914375305176,-7054.18408203125,304.1624450683594,0.9597813487052916,0.4723530113697052,0.4492647051811218,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399666115641,-3737.862548828125,304.1483764648437,0.4267743229866028,0.050000000745058,0.238338217139244,291.1746520996094,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.1749572753906,1.0,0.3334331512451172,0.8253638744354248,0.8253638744354248,1.0,1.0,-1.4630807638168335,0.632378101348877,0.8307026624679565,0.2945963740348816,0.0,0.0,0.4987379908561706,86.18698120117188,57.0,7.81138277053833,-11950.0947265625,392.3047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58819580078125,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.818359375,18000.0,0.0,0.0,0.2677097022533417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508005380630493,0.4508057832717895,-5.241809503786499e-06,0.0,0.0002716913295444,0.0,0.0,24.74724006652832,0.0,0.0,0.0,0.3513071537017822,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283956617116928,-2798.642822265625,304.1571044921875,0.7296460270881653,0.1955068856477737,0.1783630102872848,293.2701416015625,297.1499938964844,293.1499938964844,0.0597553923726081,-1638.4853515625,304.162109375,0.5983836650848389,0.1068852543830871,0.1043837144970893,293.2302551269531,297.1499938964844,293.1499938964844,0.2594417631626129,-3811.046142578125,304.16046142578125,0.8757860660552979,0.344887375831604,0.2428227663040161,293.2953491210937,297.1499938964844,293.1499938964844,0.3821709752082824,-6999.72705078125,304.1644897460937,0.9765915274620056,0.4690885245800018,0.4458521902561188,293.1683349609375,297.1499938964844,293.1499938964844,0.0147503092885017,-3711.808837890625,304.1437072753906,0.4387795031070709,0.050000000745058,0.2368188798427581,291.1783447265625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786193847656,1.0,0.323211669921875,0.8247683048248291,0.8247683048248291,1.0,1.0,-1.4501034021377563,0.6261197924613953,0.8239836692810059,0.2918504774570465,0.0,0.0,0.4947102665901184,77.84876251220703,45.0,6.01459550857544,-11815.3515625,365.1338195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.150390625,18000.0,0.0,0.0,0.2662427127361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445706903934479,0.4445758759975433,-5.212134510657052e-06,0.0,0.0002702024939935,0.0,0.0,24.19557380676269,0.0,0.0,0.0,0.3493649661540985,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283956617116928,-2798.642822265625,304.1571044921875,0.7296460270881653,0.1955068856477737,0.1783630102872848,293.2701416015625,297.1499938964844,293.1499938964844,0.0597553923726081,-1638.4853515625,304.162109375,0.5983836650848389,0.1068852543830871,0.1043837144970893,293.2302551269531,297.1499938964844,293.1499938964844,0.2594417631626129,-3811.046142578125,304.16046142578125,0.8757860660552979,0.344887375831604,0.2428227663040161,293.2953491210937,297.1499938964844,293.1499938964844,0.3821709752082824,-6999.72705078125,304.1644897460937,0.9765915274620056,0.4690885245800018,0.4458521902561188,293.1683349609375,297.1499938964844,293.1499938964844,0.0147503092885017,-3711.808837890625,304.1437072753906,0.4387795031070709,0.050000000745058,0.2368188798427581,291.1783447265625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786193847656,1.0,0.323211669921875,0.8247683048248291,0.8247683048248291,1.0,1.0,-1.4501034021377563,0.6261197924613953,0.8239836692810059,0.2918504774570465,0.0,0.0,0.4947102665901184,77.84876251220703,45.0,6.01459550857544,-11815.3515625,365.1338195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.150390625,18000.0,0.0,0.0,0.2662427127361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445706903934479,0.4445758759975433,-5.212134510657052e-06,0.0,0.0002702024939935,0.0,0.0,24.19557380676269,0.0,0.0,0.0,0.3493649661540985,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277002394199371,-2786.447021484375,304.1570739746094,0.7369194626808167,0.1948677450418472,0.1776155829429626,293.2689819335937,297.1499938964844,293.1499938964844,0.0585223287343978,-1616.1927490234375,304.1621398925781,0.6034470796585083,0.105595014989376,0.1029802411794662,293.2296447753906,297.1499938964844,293.1499938964844,0.2583703100681305,-3798.548095703125,304.1604919433594,0.8857436776161194,0.3439904749393463,0.2420656979084015,293.2940979003906,297.1499938964844,293.1499938964844,0.3803086280822754,-6972.54833984375,304.16522216796875,0.9859641194343568,0.4674940705299377,0.4441691637039184,293.16796875,297.1499938964844,293.1499938964844,0.0146473916247487,-3697.53369140625,304.1414489746094,0.4466971755027771,0.050000000745058,0.2359879463911056,291.18048095703125,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.1808166503906,1.0,0.3175819516181946,0.8244705200195312,0.8244705200195312,1.0,1.0,-1.4435946941375732,0.6229625940322876,0.8206320405006409,0.290541261434555,0.0,0.0,0.4924595057964325,73.30957794189453,45.0,6.070295810699463,-11748.76953125,350.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5640869140625,307.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.927734375,18000.0,0.0,0.0,0.26542529463768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411899149417877,0.4411951005458832,-5.196341589908116e-06,0.0,0.000269372947514,0.0,0.0,23.90042495727539,0.0,0.0,0.0,0.3483151197433471,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.127012625336647,-2774.37451171875,304.15704345703125,0.7454119920730591,0.194244310259819,0.1768765300512313,293.2677917480469,297.1499938964844,293.1499938964844,0.0572894662618637,-1594.017822265625,304.16217041015625,0.6093801856040955,0.104318730533123,0.1015842482447624,293.22900390625,297.1499938964844,293.1499938964844,0.2573024332523346,-3786.0830078125,304.1605224609375,0.8972633481025696,0.343104600906372,0.241311639547348,293.29278564453125,297.1499938964844,293.1499938964844,0.3784522116184234,-6945.4951171875,304.16583251953125,0.9956334829330444,0.4659211635589599,0.4425002932548523,293.1676330566406,297.1499938964844,293.1499938964844,0.0145417060703039,-3682.767822265625,304.1392517089844,0.45616415143013,0.050000000745058,0.235124334692955,291.1827087402344,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830444335937,1.0,0.3116638362407684,0.8241914510726929,0.8241914510726929,1.0,1.0,-1.4370863437652588,0.6197793483734131,0.8173070549964905,0.2893289923667907,0.0,0.0,0.4900545477867126,68.59881591796875,33.0,6.10610818862915,-11681.603515625,336.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,307.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.046875,18000.0,0.0,0.0,0.2645427882671356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375742673873901,0.4375794529914856,-5.1796514526358806e-06,0.0,0.0002684773062355,0.0,0.0,23.58785057067871,0.0,0.0,0.0,0.347198486328125,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255132108926773,-2747.611083984375,304.1572265625,0.7615704536437988,0.1930658221244812,0.1755243986845016,293.26531982421875,297.1499938964844,293.1499938964844,0.0547911934554576,-1549.129150390625,304.16229248046875,0.6192488074302673,0.1018376499414444,0.0989235788583755,293.22760009765625,297.1499938964844,293.1499938964844,0.2548003792762756,-3756.40380859375,304.1612548828125,0.91972154378891,0.3413915932178497,0.2398937344551086,293.2762756347656,297.1499938964844,293.1499938964844,0.3540584146976471,-6574.18505859375,304.2024841308594,0.9990000128746032,0.4655741453170776,0.4184860289096832,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410470336675,-3652.617431640625,304.1360778808594,0.4730910360813141,0.050000000745058,0.2337269484996795,291.2070617675781,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118225097656,1.0,0.2982749938964844,0.8236333131790161,0.8236333131790161,1.0,1.0,-1.4000787734985352,0.6018006801605225,0.7982780337333679,0.2825661301612854,0.0,0.0,0.4814996123313904,60.57653045654297,25.0,41.67916488647461,-11436.0791015625,300.04461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60748291015625,307.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.408203125,18000.0,0.0,0.0,0.2624245285987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277133345603943,0.4277184903621673,-5.1404035730229225e-06,0.0,0.000266327522695,0.0,0.0,22.77155113220215,0.0,0.0,0.0,0.3441862463951111,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255132108926773,-2747.611083984375,304.1572265625,0.7615704536437988,0.1930658221244812,0.1755243986845016,293.26531982421875,297.1499938964844,293.1499938964844,0.0547911934554576,-1549.129150390625,304.16229248046875,0.6192488074302673,0.1018376499414444,0.0989235788583755,293.22760009765625,297.1499938964844,293.1499938964844,0.2548003792762756,-3756.40380859375,304.1612548828125,0.91972154378891,0.3413915932178497,0.2398937344551086,293.2762756347656,297.1499938964844,293.1499938964844,0.3540584146976471,-6574.18505859375,304.2024841308594,0.9990000128746032,0.4655741453170776,0.4184860289096832,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410470336675,-3652.617431640625,304.1360778808594,0.4730910360813141,0.050000000745058,0.2337269484996795,291.2070617675781,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118225097656,1.0,0.2982749938964844,0.8236333131790161,0.8236333131790161,1.0,1.0,-1.4000787734985352,0.6018006801605225,0.7982780337333679,0.2825661301612854,0.0,0.0,0.4814996123313904,60.57653045654297,25.0,41.67916488647461,-11436.0791015625,300.04461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60748291015625,307.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.408203125,18000.0,0.0,0.0,0.2624245285987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277133345603943,0.4277184903621673,-5.1404035730229225e-06,0.0,0.000266327522695,0.0,0.0,22.77155113220215,0.0,0.0,0.0,0.3441862463951111,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238769143819809,-2718.101318359375,304.15753173828125,0.7795723676681519,0.1918782293796539,0.1742127835750579,293.2631530761719,297.1499938964844,293.1499938964844,0.0522259138524532,-1503.2877197265625,304.1624450683594,0.6291577219963074,0.0993533357977867,0.0963141694664955,293.2264404296875,297.1499938964844,293.1499938964844,0.2519609332084656,-3722.478271484375,304.1622009277344,0.9453517198562622,0.3396610021591186,0.2385005205869674,293.2271423339844,297.1499938964844,293.1499938964844,0.3218267560005188,-6083.37451171875,304.2383117675781,0.9990000128746032,0.4722839891910553,0.387461245059967,293.1649169921875,297.1499938964844,293.1499938964844,0.0141413593664765,-3620.77294921875,304.1348571777344,0.4867222607135772,0.050000000745058,0.2324769049882888,291.2509155273437,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2535400390625,1.0,0.2844971716403961,0.8230751752853394,0.8230751752853394,1.0,1.0,-1.3549562692642212,0.5794835686683655,0.7754727005958557,0.2758101522922516,0.0,0.0,0.4647738337516784,53.27586364746094,28.0,48.89511489868164,-11041.6240234375,263.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301940917969,307.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18163.162109375,18000.0,0.0,0.0,0.2591558694839477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405284583568573,0.4052896499633789,-5.056826921645552e-06,0.0,0.0002630102680996,0.0,0.0,20.995338439941406,0.0,0.0,0.0,0.3376486301422119,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238769143819809,-2718.101318359375,304.15753173828125,0.7795723676681519,0.1918782293796539,0.1742127835750579,293.2631530761719,297.1499938964844,293.1499938964844,0.0522259138524532,-1503.2877197265625,304.1624450683594,0.6291577219963074,0.0993533357977867,0.0963141694664955,293.2264404296875,297.1499938964844,293.1499938964844,0.2519609332084656,-3722.478271484375,304.1622009277344,0.9453517198562622,0.3396610021591186,0.2385005205869674,293.2271423339844,297.1499938964844,293.1499938964844,0.3218267560005188,-6083.37451171875,304.2383117675781,0.9990000128746032,0.4722839891910553,0.387461245059967,293.1649169921875,297.1499938964844,293.1499938964844,0.0141413593664765,-3620.77294921875,304.1348571777344,0.4867222607135772,0.050000000745058,0.2324769049882888,291.2509155273437,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2535400390625,1.0,0.2844971716403961,0.8230751752853394,0.8230751752853394,1.0,1.0,-1.3549562692642212,0.5794835686683655,0.7754727005958557,0.2758101522922516,0.0,0.0,0.4647738337516784,53.27586364746094,28.0,48.89511489868164,-11041.6240234375,263.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301940917969,307.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18163.162109375,18000.0,0.0,0.0,0.2591558694839477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405284583568573,0.4052896499633789,-5.056826921645552e-06,0.0,0.0002630102680996,0.0,0.0,20.995338439941406,0.0,0.0,0.0,0.3376486301422119,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225556433200836,-2694.54150390625,304.1571960449219,0.7939344644546509,0.1906774342060089,0.1729698926210403,293.26141357421875,297.1499938964844,293.1499938964844,0.0498370639979839,-1461.267333984375,304.16229248046875,0.6358394622802734,0.0968400314450264,0.0937657356262207,293.2254638671875,297.1499938964844,293.1499938964844,0.2497007548809051,-3695.8466796875,304.161865234375,0.9641472101211548,0.3379207551479339,0.2371605932712555,293.163330078125,297.1499938964844,293.1499938964844,0.2979931831359863,-5721.7236328125,304.2479553222656,0.9990000128746032,0.4832522869110107,0.3647237122058868,293.1630859375,297.1499938964844,293.1499938964844,0.0140212392434477,-3601.903564453125,304.1346435546875,0.4966825544834137,0.050000000745058,0.231621965765953,291.2715759277344,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27197265625,1.0,0.274700790643692,0.8228733539581299,0.8228733539581299,1.0,1.0,-1.3204697370529177,0.5620233416557312,0.7584463357925415,0.272081196308136,0.0,0.0,0.4468709528446197,48.28263092041016,46.0,27.07390594482422,-10670.9736328125,239.1240081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9423828125,307.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18177.8046875,18000.0,0.0,0.0,0.2543113529682159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799425959587097,0.3799475729465484,-4.953707048116485e-06,0.0,0.0002580936998128,0.0,0.0,19.05273056030273,0.0,0.0,0.0,0.3301841020584106,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225556433200836,-2694.54150390625,304.1571960449219,0.7939344644546509,0.1906774342060089,0.1729698926210403,293.26141357421875,297.1499938964844,293.1499938964844,0.0498370639979839,-1461.267333984375,304.16229248046875,0.6358394622802734,0.0968400314450264,0.0937657356262207,293.2254638671875,297.1499938964844,293.1499938964844,0.2497007548809051,-3695.8466796875,304.161865234375,0.9641472101211548,0.3379207551479339,0.2371605932712555,293.163330078125,297.1499938964844,293.1499938964844,0.2979931831359863,-5721.7236328125,304.2479553222656,0.9990000128746032,0.4832522869110107,0.3647237122058868,293.1630859375,297.1499938964844,293.1499938964844,0.0140212392434477,-3601.903564453125,304.1346435546875,0.4966825544834137,0.050000000745058,0.231621965765953,291.2715759277344,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27197265625,1.0,0.274700790643692,0.8228733539581299,0.8228733539581299,1.0,1.0,-1.3204697370529177,0.5620233416557312,0.7584463357925415,0.272081196308136,0.0,0.0,0.4468709528446197,48.28263092041016,46.0,27.07390594482422,-10670.9736328125,239.1240081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9423828125,307.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18177.8046875,18000.0,0.0,0.0,0.2543113529682159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799425959587097,0.3799475729465484,-4.953707048116485e-06,0.0,0.0002580936998128,0.0,0.0,19.05273056030273,0.0,0.0,0.0,0.3301841020584106,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217429712414741,-2680.641845703125,304.1561279296875,0.7935071587562561,0.189422070980072,0.1718470752239227,293.2602844238281,297.1499938964844,293.1499938964844,0.047743584960699,-1425.1971435546875,304.1616516113281,0.6315706968307495,0.0942518413066864,0.0913255512714386,293.2248229980469,297.1499938964844,293.1499938964844,0.2483998537063598,-3681.251953125,304.1600341796875,0.9640511870384216,0.3361400067806244,0.2359217554330825,293.1119079589844,297.1499938964844,293.1499938964844,0.295052170753479,-5688.60009765625,304.21929931640625,0.9990000128746032,0.4934075176715851,0.3629248440265655,293.1617126464844,297.1499938964844,293.1499938964844,0.014036551117897,-3605.679443359375,304.133544921875,0.4975077509880066,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739717066287994,0.8226714730262756,0.8226714730262756,1.0,1.0,-1.3124536275863647,0.5574033260345459,0.7550502419471741,0.272862821817398,0.0,0.0,0.4332999885082245,47.880401611328125,64.0,-23.27694129943848,-10442.8837890625,235.2039337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1893920898437,307.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18136.345703125,18000.0,0.0,0.0,0.2481753230094909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358673483133316,0.3586783409118652,-4.861332399741514e-06,0.0,0.0002518664114177,0.0,0.0,17.48114776611328,0.0,0.0,0.0,0.3239749670028686,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217429712414741,-2680.641845703125,304.1561279296875,0.7935071587562561,0.189422070980072,0.1718470752239227,293.2602844238281,297.1499938964844,293.1499938964844,0.047743584960699,-1425.1971435546875,304.1616516113281,0.6315706968307495,0.0942518413066864,0.0913255512714386,293.2248229980469,297.1499938964844,293.1499938964844,0.2483998537063598,-3681.251953125,304.1600341796875,0.9640511870384216,0.3361400067806244,0.2359217554330825,293.1119079589844,297.1499938964844,293.1499938964844,0.295052170753479,-5688.60009765625,304.21929931640625,0.9990000128746032,0.4934075176715851,0.3629248440265655,293.1617126464844,297.1499938964844,293.1499938964844,0.014036551117897,-3605.679443359375,304.133544921875,0.4975077509880066,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739717066287994,0.8226714730262756,0.8226714730262756,1.0,1.0,-1.3124536275863647,0.5574033260345459,0.7550502419471741,0.272862821817398,0.0,0.0,0.4332999885082245,47.880401611328125,64.0,-23.27694129943848,-10442.8837890625,235.2039337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1893920898437,307.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18136.345703125,18000.0,0.0,0.0,0.2481753230094909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358673483133316,0.3586783409118652,-4.861332399741514e-06,0.0,0.0002518664114177,0.0,0.0,17.48114776611328,0.0,0.0,0.0,0.3239749670028686,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215267777442932,-2677.317138671875,304.1553955078125,0.7881564497947693,0.1887734681367874,0.1713157594203949,293.2598876953125,297.1499938964844,293.1499938964844,0.0467967242002487,-1409.1717529296875,304.1612548828125,0.6257070302963257,0.0929276868700981,0.0901290923357009,293.224609375,297.1499938964844,293.1499938964844,0.2481276839971542,-3678.67236328125,304.15869140625,0.9576704502105712,0.3352356553077698,0.2353305518627166,293.1004943847656,297.1499938964844,293.1499938964844,0.3007669448852539,-5784.623046875,304.1962585449219,0.9990000128746032,0.4961386024951935,0.3690079152584076,293.1612243652344,297.1499938964844,293.1499938964844,0.0140921603888273,-3615.758056640625,304.1325988769531,0.4947456419467926,0.050000000745058,0.2317794114351272,291.2311706542969,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.22625732421875,1.0,0.2763575613498688,0.8225705623626709,0.8225705623626709,1.0,1.0,-1.3172348737716677,0.5593903660774231,0.7578444480895996,0.2746385037899017,0.0,0.0,0.4302853345870971,49.162376403808594,64.0,-46.48289489746094,-10410.875,239.8750762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29803466796875,307.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18094.36328125,18000.0,0.0,0.0,0.2448977082967758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526368737220764,0.3526417016983032,-4.829314093512949e-06,0.0,0.0002485400473233,0.0,0.0,17.029582977294922,0.0,0.0,0.0,0.3221513926982879,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213646233081817,-2674.99853515625,304.1547241210937,0.7802559733390808,0.1881116926670074,0.1708022654056549,293.2596435546875,297.1499938964844,293.1499938964844,0.0458752252161502,-1393.66748046875,304.160888671875,0.6178538799285889,0.091583676636219,0.0889452248811721,293.2244567871094,297.1499938964844,293.1499938964844,0.2479607462882995,-3677.35986328125,304.15740966796875,0.9476593136787416,0.3343205153942108,0.2347555458545684,293.100341796875,297.1499938964844,293.1499938964844,0.3103895485401153,-5940.7646484375,304.1703491210937,0.9990000128746032,0.4968067407608032,0.3789001703262329,293.1610107421875,297.1499938964844,293.1499938964844,0.0141670489683747,-3628.955078125,304.1310119628906,0.4903967678546905,0.050000000745058,0.2321493923664093,291.2031555175781,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.19775390625,1.0,0.2803145945072174,0.8224130868911743,0.8224130868911743,1.0,1.0,-1.3268218040466309,0.5637378692626953,0.7630839347839355,0.2771343886852264,0.0,0.0,0.4295313954353332,51.29642868041992,82.0,-63.28786849975586,-10428.87890625,248.34901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38104248046875,307.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.740234375,18000.0,0.0,0.0,0.241683229804039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497417271137237,0.3497465550899505,-4.809258371096803e-06,0.0,0.0002452777698636,0.0,0.0,16.80035400390625,0.0,0.0,0.0,0.3212035000324249,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211506798863411,-2672.393310546875,304.15350341796875,0.7596012949943542,0.1867422759532928,0.1698179244995117,293.2595520019531,297.1499938964844,293.1499938964844,0.0440733283758163,-1363.5450439453125,304.1602783203125,0.5960454344749451,0.0888266786932945,0.0866018906235694,293.22442626953125,297.1499938964844,293.1499938964844,0.247837096452713,-3677.21728515625,304.1551818847656,0.9192875027656556,0.3324432671070099,0.2336400300264358,293.13397216796875,297.1499938964844,293.1499938964844,0.3396406173706054,-6402.171875,304.11474609375,0.9990000128746032,0.4913434088230133,0.4080751538276672,293.1618347167969,297.1499938964844,293.1499938964844,0.0143630802631378,-3662.762451171875,304.1244812011719,0.4778372645378113,0.050000000745058,0.233297511935234,291.1398620605469,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1341552734375,1.0,0.2921885848045349,0.8220980763435364,0.8220980763435364,1.0,1.0,-1.3578811883926392,0.5783227682113647,0.7795584201812744,0.2838718295097351,0.0,0.0,0.4350513517856598,57.91063690185547,100.0,-82.37133026123047,-10594.5537109375,275.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43682861328125,307.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.333984375,18000.0,0.0,0.0,0.2360359281301498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530097305774688,0.3530145585536957,-4.802869170816848e-06,0.0,0.000239546468947,0.0,0.0,16.96634292602539,0.0,0.0,0.0,0.3218336999416351,4.0,0.0,1.0
