time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211506798863411,-2672.393310546875,304.15350341796875,0.7596012949943542,0.1867422759532928,0.1698179244995117,293.2595520019531,297.1499938964844,293.1499938964844,0.0440733283758163,-1363.5450439453125,304.1602783203125,0.5960454344749451,0.0888266786932945,0.0866018906235694,293.22442626953125,297.1499938964844,293.1499938964844,0.247837096452713,-3677.21728515625,304.1551818847656,0.9192875027656556,0.3324432671070099,0.2336400300264358,293.13397216796875,297.1499938964844,293.1499938964844,0.3396406173706054,-6402.171875,304.11474609375,0.9990000128746032,0.4913434088230133,0.4080751538276672,293.1618347167969,297.1499938964844,293.1499938964844,0.0143630802631378,-3662.762451171875,304.1244812011719,0.4778372645378113,0.050000000745058,0.233297511935234,291.1398620605469,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1341552734375,1.0,0.2921885848045349,0.8220980763435364,0.8220980763435364,1.0,1.0,-1.3578811883926392,0.5783227682113647,0.7795584201812744,0.2838718295097351,0.0,0.0,0.4350513517856598,57.91063690185547,100.0,-82.37133026123047,-10594.5537109375,275.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43682861328125,307.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.333984375,18000.0,0.0,0.0,0.2360359281301498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530097305774688,0.3530145585536957,-4.802869170816848e-06,0.0,0.000239546468947,0.0,0.0,16.96634292602539,0.0,0.0,0.0,0.3218336999416351,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.120929479598999,-2669.52490234375,304.1527099609375,0.7366987466812134,0.185303509235382,0.1688736081123352,293.260009765625,297.1499938964844,293.1499938964844,0.0422338359057903,-1332.806640625,304.159912109375,0.5689749121665955,0.0859622806310653,0.084266684949398,293.22479248046875,297.1499938964844,293.1499938964844,0.2476753741502761,-3676.37939453125,304.1537475585937,0.8885976076126099,0.3304837048053741,0.2325488775968551,293.20928955078125,297.1499938964844,293.1499938964844,0.3794252276420593,-7011.25048828125,304.0603332519531,0.9990000128746032,0.4765578210353851,0.4467241168022156,293.1643981933594,297.1499938964844,293.1499938964844,0.0145984971895813,-3702.086669921875,304.11285400390625,0.4582608640193939,0.050000000745058,0.2349495738744735,291.0799255371094,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0754089355469,1.0,0.3082033395767212,0.8217831254005432,0.8217831254005432,1.0,1.0,-1.4009931087493896,0.5989450812339783,0.8020479679107666,0.292326807975769,0.0,0.0,0.4485108554363251,67.39541625976562,103.0,-79.83497619628906,-10894.1162109375,316.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3117980957031,307.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.474609375,18000.0,0.0,0.0,0.232327863574028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676795363426208,0.3676843643188476,-4.841081590711838e-06,0.0,0.0002357832418056,0.0,0.0,17.939966201782227,0.0,0.0,0.0,0.3257303535938263,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.120929479598999,-2669.52490234375,304.1527099609375,0.7366987466812134,0.185303509235382,0.1688736081123352,293.260009765625,297.1499938964844,293.1499938964844,0.0422338359057903,-1332.806640625,304.159912109375,0.5689749121665955,0.0859622806310653,0.084266684949398,293.22479248046875,297.1499938964844,293.1499938964844,0.2476753741502761,-3676.37939453125,304.1537475585937,0.8885976076126099,0.3304837048053741,0.2325488775968551,293.20928955078125,297.1499938964844,293.1499938964844,0.3794252276420593,-7011.25048828125,304.0603332519531,0.9990000128746032,0.4765578210353851,0.4467241168022156,293.1643981933594,297.1499938964844,293.1499938964844,0.0145984971895813,-3702.086669921875,304.11285400390625,0.4582608640193939,0.050000000745058,0.2349495738744735,291.0799255371094,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0754089355469,1.0,0.3082033395767212,0.8217831254005432,0.8217831254005432,1.0,1.0,-1.4009931087493896,0.5989450812339783,0.8020479679107666,0.292326807975769,0.0,0.0,0.4485108554363251,67.39541625976562,103.0,-79.83497619628906,-10894.1162109375,316.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3117980957031,307.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.474609375,18000.0,0.0,0.0,0.232327863574028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676795363426208,0.3676843643188476,-4.841081590711838e-06,0.0,0.0002357832418056,0.0,0.0,17.939966201782227,0.0,0.0,0.0,0.3257303535938263,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1199964508414268,-2652.51318359375,304.1534729003906,0.712680459022522,0.1838871538639068,0.1680465936660766,293.2604064941406,297.1499938964844,293.1499938964844,0.0400663688778877,-1295.3853759765625,304.1602783203125,0.5396947860717773,0.0830950736999511,0.0820236355066299,293.2251281738281,297.1499938964844,293.1499938964844,0.2459381222724914,-3655.22509765625,304.15557861328125,0.8577295541763306,0.3285217881202698,0.2315350919961929,293.2763061523437,297.1499938964844,293.1499938964844,0.375165045261383,-6928.66455078125,304.0992126464844,0.968375563621521,0.4613270461559295,0.4406761527061462,293.16796875,297.1499938964844,293.1499938964844,0.0147717203944921,-3726.650390625,304.09783935546875,0.4356927871704101,0.050000000745058,0.2371774911880493,291.0948486328125,291.1499938964844,269.9853515625,267.46685791015625,283.32879638671875,293.2520751953125,291.10205078125,1.0,0.3197857141494751,0.8207719922065735,0.8207719922065735,1.0,1.0,-1.3924627304077148,0.5942604541778564,0.7982022166252136,0.2920975685119629,0.0,0.0,0.4569228291511535,79.20115661621094,106.0,29.997901916503903,-10980.7529296875,340.64227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0350646972656,307.21533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.4375,18000.0,0.0,0.0,0.230977177619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849596679210663,0.3849645555019378,-4.912978056381689e-06,0.0,0.0002344124804949,0.0,0.0,19.21586036682129,0.0,0.0,0.0,0.3306602537631988,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1199964508414268,-2652.51318359375,304.1534729003906,0.712680459022522,0.1838871538639068,0.1680465936660766,293.2604064941406,297.1499938964844,293.1499938964844,0.0400663688778877,-1295.3853759765625,304.1602783203125,0.5396947860717773,0.0830950736999511,0.0820236355066299,293.2251281738281,297.1499938964844,293.1499938964844,0.2459381222724914,-3655.22509765625,304.15557861328125,0.8577295541763306,0.3285217881202698,0.2315350919961929,293.2763061523437,297.1499938964844,293.1499938964844,0.375165045261383,-6928.66455078125,304.0992126464844,0.968375563621521,0.4613270461559295,0.4406761527061462,293.16796875,297.1499938964844,293.1499938964844,0.0147717203944921,-3726.650390625,304.09783935546875,0.4356927871704101,0.050000000745058,0.2371774911880493,291.0948486328125,291.1499938964844,269.9853515625,267.46685791015625,283.32879638671875,293.2520751953125,291.10205078125,1.0,0.3197857141494751,0.8207719922065735,0.8207719922065735,1.0,1.0,-1.3924627304077148,0.5942604541778564,0.7982022166252136,0.2920975685119629,0.0,0.0,0.4569228291511535,79.20115661621094,106.0,29.997901916503903,-10980.7529296875,340.64227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0350646972656,307.21533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.4375,18000.0,0.0,0.0,0.230977177619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849596679210663,0.3849645555019378,-4.912978056381689e-06,0.0,0.0002344124804949,0.0,0.0,19.21586036682129,0.0,0.0,0.0,0.3306602537631988,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187845543026924,-2630.34130859375,304.154296875,0.6943966746330261,0.1823901683092117,0.1670721471309662,293.2613220214844,297.1499938964844,293.1499938964844,0.0376722067594528,-1253.855224609375,304.16082763671875,0.5187216401100159,0.0801098197698593,0.0796013697981834,293.2260131835937,297.1499938964844,293.1499938964844,0.24368716776371,-3627.891357421875,304.1573791503906,0.8378175497055054,0.3264371156692505,0.2303790748119354,293.2963562011719,297.1499938964844,293.1499938964844,0.3672633767127991,-6801.2431640625,304.1285400390625,0.9387969970703124,0.4540111422538757,0.4328407943248749,293.17242431640625,297.1499938964844,293.1499938964844,0.0148698100820183,-3739.697998046875,304.07940673828125,0.422637015581131,0.050000000745058,0.2389654815196991,291.1320495605469,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329345703125,1.0,0.3281354308128357,0.8197608590126038,0.8197608590126038,1.0,1.0,-1.3788244724273682,0.5866269469261169,0.7921975255012512,0.292398065328598,0.0,0.0,0.4558985233306885,88.62165069580078,94.0,29.30750274658203,-10811.77734375,356.6719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7679748535156,307.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.2306640744209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840465843677521,0.3840515315532684,-4.928679572913097e-06,0.0,0.000234094710322,0.0,0.0,19.215147018432617,0.0,0.0,0.0,0.3307912647724151,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187845543026924,-2630.34130859375,304.154296875,0.6943966746330261,0.1823901683092117,0.1670721471309662,293.2613220214844,297.1499938964844,293.1499938964844,0.0376722067594528,-1253.855224609375,304.16082763671875,0.5187216401100159,0.0801098197698593,0.0796013697981834,293.2260131835937,297.1499938964844,293.1499938964844,0.24368716776371,-3627.891357421875,304.1573791503906,0.8378175497055054,0.3264371156692505,0.2303790748119354,293.2963562011719,297.1499938964844,293.1499938964844,0.3672633767127991,-6801.2431640625,304.1285400390625,0.9387969970703124,0.4540111422538757,0.4328407943248749,293.17242431640625,297.1499938964844,293.1499938964844,0.0148698100820183,-3739.697998046875,304.07940673828125,0.422637015581131,0.050000000745058,0.2389654815196991,291.1320495605469,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329345703125,1.0,0.3281354308128357,0.8197608590126038,0.8197608590126038,1.0,1.0,-1.3788244724273682,0.5866269469261169,0.7921975255012512,0.292398065328598,0.0,0.0,0.4558985233306885,88.62165069580078,94.0,29.30750274658203,-10811.77734375,356.6719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7679748535156,307.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.2306640744209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840465843677521,0.3840515315532684,-4.928679572913097e-06,0.0,0.000234094710322,0.0,0.0,19.215147018432617,0.0,0.0,0.0,0.3307912647724151,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182025521993637,-2619.825927734375,304.1545715332031,0.689997673034668,0.1816650182008743,0.1664917171001434,293.2616577148437,297.1499938964844,293.1499938964844,0.0364225544035434,-1232.217529296875,304.1611328125,0.5125166773796082,0.0786342397332191,0.0782685801386833,293.22637939453125,297.1499938964844,293.1499938964844,0.2426686733961105,-3615.662353515625,304.15789794921875,0.8333165049552917,0.3254043459892273,0.2297191321849823,293.2998352050781,297.1499938964844,293.1499938964844,0.364804059267044,-6761.5478515625,304.13690185546875,0.9314544200897216,0.4514718949794769,0.4302773177623749,293.174560546875,297.1499938964844,293.1499938964844,0.0148774292320013,-3741.29638671875,304.06988525390625,0.4201223850250244,0.050000000745058,0.2393736988306045,291.138916015625,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1404724121094,1.0,0.3293558657169342,0.8192552924156189,0.8192552924156189,1.0,1.0,-1.373149037361145,0.5835182070732117,0.7896308898925781,0.2922770082950592,0.0,0.0,0.4559743404388428,90.74271392822266,94.0,27.32952880859375,-10752.3310546875,358.9419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,306.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.2306616306304931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845104873180389,0.3845154345035553,-4.930746399622876e-06,0.0,0.0002340922219445,0.0,0.0,19.25054168701172,0.0,0.0,0.0,0.3309243321418762,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175794079899787,-2608.544189453125,304.1548767089844,0.6881511807441711,0.1809789091348648,0.1658807545900344,293.2580261230469,297.1499938964844,293.1499938964844,0.0354080833494663,-1214.5810546875,304.1609191894531,0.5091365575790405,0.0779270604252815,0.0772019922733306,293.2265625,297.1499938964844,293.1499938964844,0.2415769398212433,-3602.535400390625,304.158447265625,0.8315387964248657,0.3243974149227142,0.2290270775556564,293.3014221191406,297.1499938964844,293.1499938964844,0.3625557124614715,-6725.75341796875,304.1433410644531,0.9282032251358032,0.4492582380771637,0.4280729591846466,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503612726926,-3737.9169921875,304.0606994628906,0.4194623827934265,0.050000000745058,0.2394849956035614,291.14764404296875,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2661437988281,291.1489562988281,1.0,0.3291939795017242,0.8190181255340576,0.8190181255340576,1.0,1.0,-1.3677916526794434,0.5806093811988831,0.7871823310852051,0.2921709418296814,0.0,0.0,0.4552483558654785,91.28179931640624,82.0,25.0195426940918,-10688.208984375,357.6557006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55694580078125,306.90386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.2307418286800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840928077697754,0.3840977251529693,-4.931184776069131e-06,0.0,0.0002341736253583,0.0,0.0,19.22667694091797,0.0,0.0,0.0,0.330822229385376,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164147779345512,-2587.603759765625,304.1551818847656,0.689931333065033,0.1797293424606323,0.1646377146244049,293.2410583496094,297.1499938964844,293.1499938964844,0.0353162810206413,-1213.1182861328125,304.1573791503906,0.5119064450263977,0.0786147788166999,0.0771750807762146,293.2265014648437,297.1499938964844,293.1499938964844,0.2395421266555786,-3578.251953125,304.15899658203125,0.8337494730949402,0.3224727511405945,0.2276012748479843,293.30181884765625,297.1499938964844,293.1499938964844,0.3586550056934356,-6664.865234375,304.1519470214844,0.9302241206169128,0.445339947938919,0.4241576492786407,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443208843469,-3724.44287109375,304.0438232421875,0.422029048204422,0.050000000745058,0.2390624284744262,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.325652152299881,0.8185437917709351,0.8185437917709351,1.0,1.0,-1.359347939491272,0.575972318649292,0.7833756804466248,0.2921341955661773,0.0,0.0,0.4538700580596924,88.94359588623047,70.0,12.59278678894043,-10570.5546875,348.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,306.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.322265625,18000.0,0.0,0.0,0.2310076653957367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821477890014648,0.3821527063846588,-4.925216671836097e-06,0.0,0.0002344434178667,0.0,0.0,19.087949752807617,0.0,0.0,0.0,0.330291599035263,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164147779345512,-2587.603759765625,304.1551818847656,0.689931333065033,0.1797293424606323,0.1646377146244049,293.2410583496094,297.1499938964844,293.1499938964844,0.0353162810206413,-1213.1182861328125,304.1573791503906,0.5119064450263977,0.0786147788166999,0.0771750807762146,293.2265014648437,297.1499938964844,293.1499938964844,0.2395421266555786,-3578.251953125,304.15899658203125,0.8337494730949402,0.3224727511405945,0.2276012748479843,293.30181884765625,297.1499938964844,293.1499938964844,0.3586550056934356,-6664.865234375,304.1519470214844,0.9302241206169128,0.445339947938919,0.4241576492786407,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443208843469,-3724.44287109375,304.0438232421875,0.422029048204422,0.050000000745058,0.2390624284744262,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.325652152299881,0.8185437917709351,0.8185437917709351,1.0,1.0,-1.359347939491272,0.575972318649292,0.7833756804466248,0.2921341955661773,0.0,0.0,0.4538700580596924,88.94359588623047,70.0,12.59278678894043,-10570.5546875,348.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,306.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.322265625,18000.0,0.0,0.0,0.2310076653957367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821477890014648,0.3821527063846588,-4.925216671836097e-06,0.0,0.0002344434178667,0.0,0.0,19.087949752807617,0.0,0.0,0.0,0.330291599035263,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153066083788871,-2567.71240234375,304.1553039550781,0.6972717642784119,0.1786332875490188,0.1634187549352646,293.22039794921875,297.1499938964844,293.1499938964844,0.0364972874522209,-1233.7681884765625,304.1529541015625,0.522878885269165,0.0804944485425949,0.0785382091999054,293.225830078125,297.1499938964844,293.1499938964844,0.2375683635473251,-3554.75244140625,304.1592712402344,0.8418599367141724,0.3206675350666046,0.2261681407690048,293.30035400390625,297.1499938964844,293.1499938964844,0.3549847900867462,-6608.73046875,304.1573486328125,0.940555989742279,0.4417854249477386,0.4205351173877716,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863415673375,-3703.513671875,304.029296875,0.4288533627986908,0.050000000745058,0.2380525171756744,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189817368984222,0.8180693984031677,0.8180693984031677,1.0,1.0,-1.3522402048110962,0.5720744132995605,0.7801657319068909,0.292055070400238,0.0,0.0,0.4523727595806122,83.48235321044922,58.0,7.496890068054199,-10476.26171875,332.3931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,306.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.2313071936368942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802427649497986,0.3802476823329925,-4.9179043344338425e-06,0.0,0.0002347473928239,0.0,0.0,18.9475326538086,0.0,0.0,0.0,0.3297315537929535,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153066083788871,-2567.71240234375,304.1553039550781,0.6972717642784119,0.1786332875490188,0.1634187549352646,293.22039794921875,297.1499938964844,293.1499938964844,0.0364972874522209,-1233.7681884765625,304.1529541015625,0.522878885269165,0.0804944485425949,0.0785382091999054,293.225830078125,297.1499938964844,293.1499938964844,0.2375683635473251,-3554.75244140625,304.1592712402344,0.8418599367141724,0.3206675350666046,0.2261681407690048,293.30035400390625,297.1499938964844,293.1499938964844,0.3549847900867462,-6608.73046875,304.1573486328125,0.940555989742279,0.4417854249477386,0.4205351173877716,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863415673375,-3703.513671875,304.029296875,0.4288533627986908,0.050000000745058,0.2380525171756744,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189817368984222,0.8180693984031677,0.8180693984031677,1.0,1.0,-1.3522402048110962,0.5720744132995605,0.7801657319068909,0.292055070400238,0.0,0.0,0.4523727595806122,83.48235321044922,58.0,7.496890068054199,-10476.26171875,332.3931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,306.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.2313071936368942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802427649497986,0.3802476823329925,-4.9179043344338425e-06,0.0,0.0002347473928239,0.0,0.0,18.9475326538086,0.0,0.0,0.0,0.3297315537929535,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.114237442612648,-2548.491943359375,304.1553039550781,0.7092469930648804,0.177663654088974,0.1622467041015625,293.20025634765625,297.1499938964844,293.1499938964844,0.0381007082760334,-1261.55126953125,304.1493225097656,0.539771318435669,0.0827951803803443,0.080354057252407,293.2247619628906,297.1499938964844,293.1499938964844,0.2356096655130386,-3531.41357421875,304.1594543457031,0.8552575707435608,0.3189620673656463,0.2247514873743057,293.2980651855469,297.1499938964844,293.1499938964844,0.3513513803482055,-6553.85693359375,304.1609191894531,0.9571055769920348,0.4384442269802093,0.4170616269111633,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957147374749,-3677.433837890625,304.0167236328125,0.4400657117366791,0.050000000745058,0.2366782277822494,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101096749305725,0.8176057934761047,0.8176057934761047,1.0,1.0,-1.3454933166503906,0.568442165851593,0.7770512104034424,0.2917681634426117,0.0,0.0,0.4503006041049957,76.07389831542969,46.0,6.273355007171631,-10389.580078125,312.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,306.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.001953125,18000.0,0.0,0.0,0.2315268665552139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776253461837768,0.3776302635669708,-4.908473783871159e-06,0.0,0.0002349703281652,0.0,0.0,18.757614135742188,0.0,0.0,0.0,0.3289758861064911,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.114237442612648,-2548.491943359375,304.1553039550781,0.7092469930648804,0.177663654088974,0.1622467041015625,293.20025634765625,297.1499938964844,293.1499938964844,0.0381007082760334,-1261.55126953125,304.1493225097656,0.539771318435669,0.0827951803803443,0.080354057252407,293.2247619628906,297.1499938964844,293.1499938964844,0.2356096655130386,-3531.41357421875,304.1594543457031,0.8552575707435608,0.3189620673656463,0.2247514873743057,293.2980651855469,297.1499938964844,293.1499938964844,0.3513513803482055,-6553.85693359375,304.1609191894531,0.9571055769920348,0.4384442269802093,0.4170616269111633,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957147374749,-3677.433837890625,304.0167236328125,0.4400657117366791,0.050000000745058,0.2366782277822494,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101096749305725,0.8176057934761047,0.8176057934761047,1.0,1.0,-1.3454933166503906,0.568442165851593,0.7770512104034424,0.2917681634426117,0.0,0.0,0.4503006041049957,76.07389831542969,46.0,6.273355007171631,-10389.580078125,312.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,306.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.001953125,18000.0,0.0,0.0,0.2315268665552139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776253461837768,0.3776302635669708,-4.908473783871159e-06,0.0,0.0002349703281652,0.0,0.0,18.757614135742188,0.0,0.0,0.0,0.3289758861064911,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085621356964,-2529.9580078125,304.1552429199219,0.7246780395507812,0.1767963171005249,0.1611263304948806,293.1822204589844,297.1499938964844,293.1499938964844,0.0398142859339714,-1291.064697265625,304.146728515625,0.5619627833366394,0.0851888507604599,0.0822797566652298,293.22344970703125,297.1499938964844,293.1499938964844,0.2336697876453399,-3508.266845703125,304.1595458984375,0.8745888471603394,0.3173364400863647,0.2233585268259048,293.2952575683594,297.1499938964844,293.1499938964844,0.347742885351181,-6499.7744140625,304.16326904296875,0.9779811501502992,0.4352581202983856,0.4136969447135925,293.181884765625,297.1499938964844,293.1499938964844,0.0141866598278284,-3648.1328125,304.0056457519531,0.4567388594150543,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996039688587188,0.817142128944397,0.817142128944397,1.0,1.0,-1.338828206062317,0.5649402737617493,0.7738879323005676,0.2912216186523437,0.0,0.0,0.447555273771286,67.45182800292969,34.0,6.62980842590332,-10305.892578125,289.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,306.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9453125,18000.0,0.0,0.0,0.2315544635057449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741565644741058,0.3741614520549774,-4.89599324282608e-06,0.0,0.000234998340602,0.0,0.0,18.507537841796875,0.0,0.0,0.0,0.3279796242713928,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085621356964,-2529.9580078125,304.1552429199219,0.7246780395507812,0.1767963171005249,0.1611263304948806,293.1822204589844,297.1499938964844,293.1499938964844,0.0398142859339714,-1291.064697265625,304.146728515625,0.5619627833366394,0.0851888507604599,0.0822797566652298,293.22344970703125,297.1499938964844,293.1499938964844,0.2336697876453399,-3508.266845703125,304.1595458984375,0.8745888471603394,0.3173364400863647,0.2233585268259048,293.2952575683594,297.1499938964844,293.1499938964844,0.347742885351181,-6499.7744140625,304.16326904296875,0.9779811501502992,0.4352581202983856,0.4136969447135925,293.181884765625,297.1499938964844,293.1499938964844,0.0141866598278284,-3648.1328125,304.0056457519531,0.4567388594150543,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996039688587188,0.817142128944397,0.817142128944397,1.0,1.0,-1.338828206062317,0.5649402737617493,0.7738879323005676,0.2912216186523437,0.0,0.0,0.447555273771286,67.45182800292969,34.0,6.62980842590332,-10305.892578125,289.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,306.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9453125,18000.0,0.0,0.0,0.2315544635057449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741565644741058,0.3741614520549774,-4.89599324282608e-06,0.0,0.000234998340602,0.0,0.0,18.507537841796875,0.0,0.0,0.0,0.3279796242713928,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127102524042129,-2520.968505859375,304.1552124023437,0.7338634133338928,0.1763951629400253,0.1605857461690902,293.1742858886719,297.1499938964844,293.1499938964844,0.0406435914337635,-1305.3065185546875,304.14581298828125,0.5748332738876343,0.0863382816314697,0.0832091197371482,293.22271728515625,297.1499938964844,293.1499938964844,0.2327098846435547,-3496.80126953125,304.1595458984375,0.8869107365608215,0.3165485560894012,0.2226717919111251,293.29376220703125,297.1499938964844,293.1499938964844,0.3459539413452148,-6473.06103515625,304.1640930175781,0.9892945885658264,0.4337134063243866,0.412050724029541,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784410759806,-3632.73046875,304.0005798339844,0.4673459827899933,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.293855220079422,0.8169102668762207,0.8169102668762207,1.0,1.0,-1.33546781539917,0.5632100105285645,0.7722578048706055,0.2908409833908081,0.0,0.0,0.4459127783775329,62.84375,34.0,6.846814155578613,-10263.908203125,277.9495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996459960937,306.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.109375,18000.0,0.0,0.0,0.2314661145210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720662593841553,0.3720711469650268,-4.888451712758979e-06,0.0,0.0002349086862523,0.0,0.0,18.35762596130371,0.0,0.0,0.0,0.3273820281028747,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122260093688964,-2512.223876953125,304.1551513671875,0.7443020939826965,0.1760156452655792,0.1600631475448608,293.16717529296875,297.1499938964844,293.1499938964844,0.041425097733736,-1318.7095947265625,304.1451721191406,0.5884442925453186,0.0874303579330444,0.0840851813554763,293.2219543457031,297.1499938964844,293.1499938964844,0.2317601591348648,-3485.448974609375,304.1595458984375,0.9008886814117432,0.3157776594161987,0.2219956219196319,293.2920227050781,297.1499938964844,293.1499938964844,0.3431541323661804,-6430.0498046875,304.166748046875,0.9990000128746032,0.4322318136692047,0.4092730283737182,293.1815185546875,297.1499938964844,293.1499938964844,0.0139716053381562,-3617.36572265625,303.9958190917969,0.4771020412445068,0.050000000745058,0.2333650439977646,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877862751483917,0.8166764974594116,0.8166764974594116,1.0,1.0,-1.3307793140411377,0.5608362555503845,0.7699430584907532,0.2902242243289947,0.0,0.0,0.4440794587135315,58.204925537109375,25.0,7.670820713043213,-10216.7802734375,265.5119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,306.6021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.2421875,18000.0,0.0,0.0,0.2312951385974884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369741290807724,0.3697461783885956,-4.880041160504334e-06,0.0,0.0002347351546632,0.0,0.0,18.191558837890625,0.0,0.0,0.0,0.3267190456390381,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.11107087880373,-2490.755859375,304.1553649902344,0.761947751045227,0.1753144562244415,0.159181460738182,293.1441650390625,297.1499938964844,293.1499938964844,0.0439076274633407,-1360.9990234375,304.1425476074219,0.6134551763534546,0.0916245803236961,0.0870691686868667,293.2203369140625,297.1499938964844,293.1499938964844,0.2293286174535751,-3455.705078125,304.16046142578125,0.9254996180534364,0.3142844438552856,0.2207634150981903,293.2648620605469,297.1499938964844,293.1499938964844,0.3125727772712707,-5955.94775390625,304.2120056152344,0.9990000128746032,0.4340545237064361,0.3789525926113128,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709314003586,-3585.35693359375,303.9883728027344,0.4903742372989654,0.050000000745058,0.2321512848138809,291.21142578125,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.2160339355469,1.0,0.2750003039836883,0.8162089586257935,0.8162089586257935,1.0,1.0,-1.2939280271530151,0.5428757667541504,0.7510523200035095,0.2838925719261169,0.0,0.0,0.4340101480484009,51.20112228393555,25.0,49.93270492553711,-9981.8671875,235.64244079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.580078125,18000.0,0.0,0.0,0.2304452657699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602223396301269,0.3602271974086761,-4.854347025684547e-06,0.0,0.0002338726626476,0.0,0.0,17.548397064208984,0.0,0.0,0.0,0.3240981101989746,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.11107087880373,-2490.755859375,304.1553649902344,0.761947751045227,0.1753144562244415,0.159181460738182,293.1441650390625,297.1499938964844,293.1499938964844,0.0439076274633407,-1360.9990234375,304.1425476074219,0.6134551763534546,0.0916245803236961,0.0870691686868667,293.2203369140625,297.1499938964844,293.1499938964844,0.2293286174535751,-3455.705078125,304.16046142578125,0.9254996180534364,0.3142844438552856,0.2207634150981903,293.2648620605469,297.1499938964844,293.1499938964844,0.3125727772712707,-5955.94775390625,304.2120056152344,0.9990000128746032,0.4340545237064361,0.3789525926113128,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709314003586,-3585.35693359375,303.9883728027344,0.4903742372989654,0.050000000745058,0.2321512848138809,291.21142578125,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.2160339355469,1.0,0.2750003039836883,0.8162089586257935,0.8162089586257935,1.0,1.0,-1.2939280271530151,0.5428757667541504,0.7510523200035095,0.2838925719261169,0.0,0.0,0.4340101480484009,51.20112228393555,25.0,49.93270492553711,-9981.8671875,235.64244079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.580078125,18000.0,0.0,0.0,0.2304452657699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602223396301269,0.3602271974086761,-4.854347025684547e-06,0.0,0.0002338726626476,0.0,0.0,17.548397064208984,0.0,0.0,0.0,0.3240981101989746,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101305410265922,-2473.47607421875,304.1551208496094,0.7789537310600281,0.1745891273021698,0.1583454012870788,293.11669921875,297.1499938964844,293.1499938964844,0.0483630374073982,-1438.0323486328125,304.1376037597656,0.6390162706375122,0.0973549336194992,0.0921863615512847,293.2190856933594,297.1499938964844,293.1499938964844,0.2272880375385284,-3431.04052734375,304.1603088378906,0.9490310549736024,0.3127568066120147,0.219557836651802,293.21044921875,297.1499938964844,293.1499938964844,0.2862339317798614,-5548.06591796875,304.2345886230469,0.9990000128746032,0.4421449601650238,0.352992981672287,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260604485869,-3562.728271484375,303.9815673828125,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2351989746094,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356262207031,1.0,0.264967530965805,0.8157414197921753,0.8157414197921753,1.0,1.0,-1.2653069496154783,0.5291759371757507,0.736130952835083,0.2783201038837433,0.0,0.0,0.4205018877983093,45.71294021606445,28.0,26.96955680847168,-9703.0283203125,213.3553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39971923828125,306.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18109.798828125,18000.0,0.0,0.0,0.228358656167984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424633741378784,0.3424681723117828,-4.795861514139688e-06,0.0,0.0002317550097359,0.0,0.0,16.346464157104492,0.0,0.0,0.0,0.3193507194519043,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101305410265922,-2473.47607421875,304.1551208496094,0.7789537310600281,0.1745891273021698,0.1583454012870788,293.11669921875,297.1499938964844,293.1499938964844,0.0483630374073982,-1438.0323486328125,304.1376037597656,0.6390162706375122,0.0973549336194992,0.0921863615512847,293.2190856933594,297.1499938964844,293.1499938964844,0.2272880375385284,-3431.04052734375,304.1603088378906,0.9490310549736024,0.3127568066120147,0.219557836651802,293.21044921875,297.1499938964844,293.1499938964844,0.2862339317798614,-5548.06591796875,304.2345886230469,0.9990000128746032,0.4421449601650238,0.352992981672287,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260604485869,-3562.728271484375,303.9815673828125,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2351989746094,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356262207031,1.0,0.264967530965805,0.8157414197921753,0.8157414197921753,1.0,1.0,-1.2653069496154783,0.5291759371757507,0.736130952835083,0.2783201038837433,0.0,0.0,0.4205018877983093,45.71294021606445,28.0,26.96955680847168,-9703.0283203125,213.3553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39971923828125,306.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18109.798828125,18000.0,0.0,0.0,0.228358656167984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424633741378784,0.3424681723117828,-4.795861514139688e-06,0.0,0.0002317550097359,0.0,0.0,16.346464157104492,0.0,0.0,0.0,0.3193507194519043,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094229370355606,-2460.699951171875,304.15460205078125,0.7918437123298645,0.1738575547933578,0.1575654298067093,293.0973205566406,297.1499938964844,293.1499938964844,0.0525269843637943,-1511.00439453125,304.1348876953125,0.6611550450325012,0.1021443977952003,0.0969021841883659,293.218017578125,297.1499938964844,293.1499938964844,0.2256895750761032,-3411.994140625,304.1595458984375,0.9651809334754944,0.3112244606018066,0.218395784497261,293.1490173339844,297.1499938964844,293.1499938964844,0.2677152156829834,-5261.888671875,304.23681640625,0.9990000128746032,0.4530656337738037,0.3348040282726288,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414972901344,-3550.47802734375,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2380676269531,1.0,0.2581635415554046,0.8156018853187561,0.8156018853187561,1.0,1.0,-1.2460479736328125,0.5201240181922913,0.7259239554405212,0.2742126584053039,0.0,0.0,0.4084314703941345,42.08829116821289,46.0,8.068835258483887,-9493.60546875,199.0030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59326171875,306.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.4375,18000.0,0.0,0.0,0.2250461876392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327157199382782,0.3271619379520416,-4.739852556667756e-06,0.0,0.0002283932699356,0.0,0.0,15.327966690063477,0.0,0.0,0.0,0.3152169287204742,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094229370355606,-2460.699951171875,304.15460205078125,0.7918437123298645,0.1738575547933578,0.1575654298067093,293.0973205566406,297.1499938964844,293.1499938964844,0.0525269843637943,-1511.00439453125,304.1348876953125,0.6611550450325012,0.1021443977952003,0.0969021841883659,293.218017578125,297.1499938964844,293.1499938964844,0.2256895750761032,-3411.994140625,304.1595458984375,0.9651809334754944,0.3112244606018066,0.218395784497261,293.1490173339844,297.1499938964844,293.1499938964844,0.2677152156829834,-5261.888671875,304.23681640625,0.9990000128746032,0.4530656337738037,0.3348040282726288,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414972901344,-3550.47802734375,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2380676269531,1.0,0.2581635415554046,0.8156018853187561,0.8156018853187561,1.0,1.0,-1.2460479736328125,0.5201240181922913,0.7259239554405212,0.2742126584053039,0.0,0.0,0.4084314703941345,42.08829116821289,46.0,8.068835258483887,-9493.60546875,199.0030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59326171875,306.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.4375,18000.0,0.0,0.0,0.2250461876392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327157199382782,0.3271619379520416,-4.739852556667756e-06,0.0,0.0002283932699356,0.0,0.0,15.327966690063477,0.0,0.0,0.0,0.3152169287204742,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.109061561524868,-2454.6513671875,304.1536560058594,0.7887203693389893,0.1730794012546539,0.1568981558084488,293.0936889648437,297.1499938964844,293.1499938964844,0.0552011132240295,-1558.5533447265625,304.1355895996094,0.6661509871482849,0.1042637377977371,0.0997576117515564,293.2172546386719,297.1499938964844,293.1499938964844,0.2247307449579239,-3401.129638671875,304.1579284667969,0.9611649513244628,0.3096527457237243,0.2173241227865219,293.10467529296875,297.1499938964844,293.1499938964844,0.2691810727119446,-5296.5703125,304.2045593261719,0.9990000128746032,0.462153285741806,0.337248682975769,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635798797011,-3556.403564453125,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.21197509765625,1.0,0.2600115537643432,0.8154624104499817,0.8154624104499817,1.0,1.0,-1.2504080533981323,0.5223548412322998,0.7280531525611877,0.2745454311370849,0.0,0.0,0.4004474878311157,42.57540893554688,64.0,-33.98179244995117,-9399.0244140625,201.51046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79156494140625,306.671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.044921875,18000.0,0.0,0.0,0.2208845913410186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151520490646362,0.3151567578315735,-4.693192295235349e-06,0.0,0.0002241697802674,0.0,0.0,14.54393196105957,0.0,0.0,0.0,0.3120349645614624,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.109061561524868,-2454.6513671875,304.1536560058594,0.7887203693389893,0.1730794012546539,0.1568981558084488,293.0936889648437,297.1499938964844,293.1499938964844,0.0552011132240295,-1558.5533447265625,304.1355895996094,0.6661509871482849,0.1042637377977371,0.0997576117515564,293.2172546386719,297.1499938964844,293.1499938964844,0.2247307449579239,-3401.129638671875,304.1579284667969,0.9611649513244628,0.3096527457237243,0.2173241227865219,293.10467529296875,297.1499938964844,293.1499938964844,0.2691810727119446,-5296.5703125,304.2045593261719,0.9990000128746032,0.462153285741806,0.337248682975769,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635798797011,-3556.403564453125,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.21197509765625,1.0,0.2600115537643432,0.8154624104499817,0.8154624104499817,1.0,1.0,-1.2504080533981323,0.5223548412322998,0.7280531525611877,0.2745454311370849,0.0,0.0,0.4004474878311157,42.57540893554688,64.0,-33.98179244995117,-9399.0244140625,201.51046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79156494140625,306.671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.044921875,18000.0,0.0,0.0,0.2208845913410186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151520490646362,0.3151567578315735,-4.693192295235349e-06,0.0,0.0002241697802674,0.0,0.0,14.54393196105957,0.0,0.0,0.0,0.3120349645614624,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.109034277498722,-2454.630126953125,304.1530456542969,0.7815550565719604,0.1726721078157425,0.1565954685211181,293.099853515625,297.1499938964844,293.1499938964844,0.0554754622280597,-1563.5704345703125,304.1377258300781,0.6607221364974976,0.1037661358714103,0.09986362606287,293.21697998046875,297.1499938964844,293.1499938964844,0.2245547175407409,-3399.573486328125,304.15679931640625,0.9519413113594056,0.3088539838790893,0.21681609749794,293.0986328125,297.1499938964844,293.1499938964844,0.2771695256233215,-5429.5849609375,304.1800842285156,0.9990000128746032,0.4639282822608948,0.3456945419311523,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156128719449,-3566.686767578125,303.9633178710937,0.5058509707450867,0.050000000745058,0.2309465557336807,291.1913452148437,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.1822204589844,291.18634033203125,1.0,0.263549268245697,0.8153926730155945,0.8153926730155945,1.0,1.0,-1.2600425481796265,0.5270410776138306,0.7330015301704407,0.2760819792747497,0.0,0.0,0.4001995325088501,44.24406433105469,64.0,-52.0117073059082,-9423.01953125,208.3712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8705444335937,306.6840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9609375,18000.0,0.0,0.0,0.2187288105487823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131517469882965,0.3131564259529114,-4.679470748669701e-06,0.0,0.0002219819434685,0.0,0.0,14.3983736038208,0.0,0.0,0.0,0.3114159703254699,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090297028422355,-2455.02001953125,304.1524963378906,0.7717723250389099,0.1722540408372879,0.1563126742839813,293.1112976074219,297.1499938964844,293.1499938964844,0.0548917353153228,-1553.230224609375,304.1410217285156,0.6509161591529846,0.1021588817238807,0.0989774167537689,293.216796875,297.1499938964844,293.1499938964844,0.2244145423173904,-3398.426513671875,304.15582275390625,0.9386066198349,0.3080440163612366,0.2163245379924774,293.1044616699219,297.1499938964844,293.1499938964844,0.2891215980052948,-5624.1728515625,304.1528625488281,0.9990000128746032,0.4634447395801544,0.3581171333789825,293.1766662597656,297.1499938964844,293.1499938964844,0.0136807207018136,-3579.08837890625,303.9578857421875,0.4997517168521881,0.050000000745058,0.2313837707042694,291.16534423828125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915588378906,293.18408203125,291.160400390625,1.0,0.2685645520687103,0.8151902556419373,0.8151902556419373,1.0,1.0,-1.2734824419021606,0.5335832834243774,0.7398990988731384,0.2781918048858642,0.0,0.0,0.4017833173274994,46.75868988037109,82.0,-62.03586196899414,-9485.0849609375,218.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,306.6985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.2167014628648758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136558830738067,0.3136605620384216,-4.674267984228209e-06,0.0,0.0002199244336225,0.0,0.0,14.41036319732666,0.0,0.0,0.0,0.3114294409751892,4.0,0.0,1.0
