time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090679988265037,-2456.634765625,304.151611328125,0.7479050755500793,0.1713832914829254,0.1558028906583786,293.14971923828125,297.1499938964844,293.1499938964844,0.050895020365715,-1482.6126708984375,304.1507873535156,0.6217517852783203,0.0953984856605529,0.0940276309847831,293.2166748046875,297.1499938964844,293.1499938964844,0.224186822772026,-3396.68212890625,304.1542663574219,0.9046180844306946,0.3063749969005584,0.2153777331113815,293.1518859863281,297.1499938964844,293.1499938964844,0.3232501745223999,-6165.92578125,304.0950012207031,0.9990000128746032,0.4550848603248596,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.0138433938845992,-3609.15576171875,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.1133117675781,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.10858154296875,1.0,0.2822607457637787,0.8147854804992676,0.8147854804992676,1.0,1.0,-1.3089708089828491,0.5510273575782776,0.7579433917999268,0.2833885848522186,0.0,0.0,0.4101552367210388,54.18385696411133,85.0,-69.62763977050781,-9701.21875,247.9431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.701171875,18000.0,0.0,0.0,0.2135028392076492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209965527057647,0.3210012316703796,-4.686039119405905e-06,0.0,0.0002166782360291,0.0,0.0,14.836188316345217,0.0,0.0,0.0,0.3131198585033417,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090679988265037,-2456.634765625,304.151611328125,0.7479050755500793,0.1713832914829254,0.1558028906583786,293.14971923828125,297.1499938964844,293.1499938964844,0.050895020365715,-1482.6126708984375,304.1507873535156,0.6217517852783203,0.0953984856605529,0.0940276309847831,293.2166748046875,297.1499938964844,293.1499938964844,0.224186822772026,-3396.68212890625,304.1542663574219,0.9046180844306946,0.3063749969005584,0.2153777331113815,293.1518859863281,297.1499938964844,293.1499938964844,0.3232501745223999,-6165.92578125,304.0950012207031,0.9990000128746032,0.4550848603248596,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.0138433938845992,-3609.15576171875,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.1133117675781,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.10858154296875,1.0,0.2822607457637787,0.8147854804992676,0.8147854804992676,1.0,1.0,-1.3089708089828491,0.5510273575782776,0.7579433917999268,0.2833885848522186,0.0,0.0,0.4101552367210388,54.18385696411133,85.0,-69.62763977050781,-9701.21875,247.9431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.701171875,18000.0,0.0,0.0,0.2135028392076492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209965527057647,0.3210012316703796,-4.686039119405905e-06,0.0,0.0002166782360291,0.0,0.0,14.836188316345217,0.0,0.0,0.0,0.3131198585033417,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088792607188224,-2453.67626953125,304.15142822265625,0.7280709743499756,0.1704911738634109,0.1552799493074417,293.20367431640625,297.1499938964844,293.1499938964844,0.0427481941878795,-1341.1348876953125,304.1641540527344,0.5809945464134216,0.0844836011528968,0.0847825855016708,293.2167358398437,297.1499938964844,293.1499938964844,0.223491221666336,-3388.720947265625,304.1540832519531,0.8779081106185913,0.3046733140945434,0.2144099920988083,293.2340087890625,297.1499938964844,293.1499938964844,0.3515544533729553,-6597.14013671875,304.0680236816406,0.9962202906608582,0.4384238123893738,0.4200469851493835,293.1817932128906,297.1499938964844,293.1499938964844,0.0139772407710552,-3633.27099609375,303.9227600097656,0.46907439827919,0.050000000745058,0.2340779155492782,291.0824890136719,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829772949219,1.0,0.2935827970504761,0.8143806457519531,0.8143806457519531,1.0,1.0,-1.3306862115859983,0.561896562576294,0.7687896490097046,0.2859735488891601,0.0,0.0,0.4218943417072296,61.89552307128906,88.0,-31.911001205444336,-9910.609375,273.8055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.810546875,18000.0,0.0,0.0,0.2119866907596588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350954353809356,0.3351001441478729,-4.725571670860518e-06,0.0,0.0002151395456166,0.0,0.0,15.720504760742188,0.0,0.0,0.0,0.3166690170764923,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088792607188224,-2453.67626953125,304.15142822265625,0.7280709743499756,0.1704911738634109,0.1552799493074417,293.20367431640625,297.1499938964844,293.1499938964844,0.0427481941878795,-1341.1348876953125,304.1641540527344,0.5809945464134216,0.0844836011528968,0.0847825855016708,293.2167358398437,297.1499938964844,293.1499938964844,0.223491221666336,-3388.720947265625,304.1540832519531,0.8779081106185913,0.3046733140945434,0.2144099920988083,293.2340087890625,297.1499938964844,293.1499938964844,0.3515544533729553,-6597.14013671875,304.0680236816406,0.9962202906608582,0.4384238123893738,0.4200469851493835,293.1817932128906,297.1499938964844,293.1499938964844,0.0139772407710552,-3633.27099609375,303.9227600097656,0.46907439827919,0.050000000745058,0.2340779155492782,291.0824890136719,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829772949219,1.0,0.2935827970504761,0.8143806457519531,0.8143806457519531,1.0,1.0,-1.3306862115859983,0.561896562576294,0.7687896490097046,0.2859735488891601,0.0,0.0,0.4218943417072296,61.89552307128906,88.0,-31.911001205444336,-9910.609375,273.8055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.810546875,18000.0,0.0,0.0,0.2119866907596588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350954353809356,0.3351001441478729,-4.725571670860518e-06,0.0,0.0002151395456166,0.0,0.0,15.720504760742188,0.0,0.0,0.0,0.3166690170764923,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078914478421211,-2434.58935546875,304.1526184082031,0.7060644030570984,0.1695552319288253,0.1548315584659576,293.23553466796875,297.1499938964844,293.1499938964844,0.0348325185477733,-1203.8734130859375,304.1723022460937,0.5362429618835449,0.0765965282917022,0.0764454752206802,293.21697998046875,297.1499938964844,293.1499938964844,0.2210782319307327,-3358.261474609375,304.1567687988281,0.8504492044448853,0.30293670296669,0.2135055065155029,293.28131103515625,297.1499938964844,293.1499938964844,0.3385819792747497,-6384.8232421875,304.1160583496094,0.9604657888412476,0.4265913963317871,0.407179445028305,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252346172928,-3637.43408203125,303.9034118652344,0.4475282430648803,0.050000000745058,0.2359106242656707,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015945851802826,0.8134858012199402,0.8134858012199402,1.0,1.0,-1.3056206703186035,0.5499905347824097,0.7556300759315491,0.2805569767951965,0.0,0.0,0.4190906584262848,71.29273223876953,91.0,59.07343292236328,-9790.3291015625,284.66558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,306.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.211697518825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380759060382843,0.3380806744098663,-4.7560574785165954e-06,0.0,0.0002148460771422,0.0,0.0,15.9783935546875,0.0,0.0,0.0,0.3176901936531067,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078914478421211,-2434.58935546875,304.1526184082031,0.7060644030570984,0.1695552319288253,0.1548315584659576,293.23553466796875,297.1499938964844,293.1499938964844,0.0348325185477733,-1203.8734130859375,304.1723022460937,0.5362429618835449,0.0765965282917022,0.0764454752206802,293.21697998046875,297.1499938964844,293.1499938964844,0.2210782319307327,-3358.261474609375,304.1567687988281,0.8504492044448853,0.30293670296669,0.2135055065155029,293.28131103515625,297.1499938964844,293.1499938964844,0.3385819792747497,-6384.8232421875,304.1160583496094,0.9604657888412476,0.4265913963317871,0.407179445028305,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252346172928,-3637.43408203125,303.9034118652344,0.4475282430648803,0.050000000745058,0.2359106242656707,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015945851802826,0.8134858012199402,0.8134858012199402,1.0,1.0,-1.3056206703186035,0.5499905347824097,0.7556300759315491,0.2805569767951965,0.0,0.0,0.4190906584262848,71.29273223876953,91.0,59.07343292236328,-9790.3291015625,284.66558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,306.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.211697518825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380759060382843,0.3380806744098663,-4.7560574785165954e-06,0.0,0.0002148460771422,0.0,0.0,15.9783935546875,0.0,0.0,0.0,0.3176901936531067,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071559116244316,-2420.8603515625,304.1529541015625,0.6908379793167114,0.1685547083616256,0.1542018800973892,293.24908447265625,297.1499938964844,293.1499938964844,0.0304639227688312,-1126.4617919921875,304.17205810546875,0.5109127163887024,0.0716655924916267,0.0716478452086448,293.2175598144531,297.1499938964844,293.1499938964844,0.2193093001842498,-3336.52001953125,304.15740966796875,0.8338269591331482,0.3011205196380615,0.2124536037445068,293.294677734375,297.1499938964844,293.1499938964844,0.3324717283248901,-6284.90771484375,304.1370849609375,0.93477201461792,0.4205211997032165,0.4008117914199829,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726380050182,-3645.32666015625,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683654785156,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.1693725585937,1.0,0.3077781498432159,0.8125909566879272,0.8125909566879272,1.0,1.0,-1.29179584980011,0.5436285138130188,0.7481673955917358,0.2768453061580658,0.0,0.0,0.4145884811878204,78.17536926269531,79.0,32.083595275878906,-9606.3896484375,294.1474914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.90234375,18000.0,0.0,0.0,0.2113672941923141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315524458885193,0.3315571844577789,-4.740024451166391e-06,0.0,0.0002145109319826,0.0,0.0,15.569279670715332,0.0,0.0,0.0,0.3161422908306122,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071559116244316,-2420.8603515625,304.1529541015625,0.6908379793167114,0.1685547083616256,0.1542018800973892,293.24908447265625,297.1499938964844,293.1499938964844,0.0304639227688312,-1126.4617919921875,304.17205810546875,0.5109127163887024,0.0716655924916267,0.0716478452086448,293.2175598144531,297.1499938964844,293.1499938964844,0.2193093001842498,-3336.52001953125,304.15740966796875,0.8338269591331482,0.3011205196380615,0.2124536037445068,293.294677734375,297.1499938964844,293.1499938964844,0.3324717283248901,-6284.90771484375,304.1370849609375,0.93477201461792,0.4205211997032165,0.4008117914199829,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726380050182,-3645.32666015625,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683654785156,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.1693725585937,1.0,0.3077781498432159,0.8125909566879272,0.8125909566879272,1.0,1.0,-1.29179584980011,0.5436285138130188,0.7481673955917358,0.2768453061580658,0.0,0.0,0.4145884811878204,78.17536926269531,79.0,32.083595275878906,-9606.3896484375,294.1474914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.90234375,18000.0,0.0,0.0,0.2113672941923141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315524458885193,0.3315571844577789,-4.740024451166391e-06,0.0,0.0002145109319826,0.0,0.0,15.569279670715332,0.0,0.0,0.0,0.3161422908306122,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.106764405965805,-2413.61474609375,304.15313720703125,0.6876392960548401,0.1680681109428405,0.1538120061159134,293.25408935546875,297.1499938964844,293.1499938964844,0.0283195339143276,-1093.876953125,304.1719665527344,0.5033353567123413,0.0694266855716705,0.0695389360189437,293.2177734375,297.1499938964844,293.1499938964844,0.2184315919876098,-3325.779296875,304.1576843261719,0.8303941488265991,0.3002275228500366,0.2118672579526901,293.2968139648437,297.1499938964844,293.1499938964844,0.330283910036087,-6249.61083984375,304.1434020996094,0.9289329051971436,0.4182686805725097,0.3985607922077179,293.191162109375,297.1499938964844,293.1499938964844,0.0140597159042954,-3644.19970703125,303.86883544921875,0.433056890964508,0.050000000745058,0.2375034689903259,291.1745300292969,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.1757507324219,1.0,0.3081997334957123,0.8121435046195984,0.8121435046195984,1.0,1.0,-1.285703420639038,0.540863573551178,0.7448399066925049,0.2750864028930664,0.0,0.0,0.4123377501964569,79.46282958984375,79.0,25.88016128540039,-9535.802734375,294.4306030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.255859375,18000.0,0.0,0.0,0.2111258059740066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329075813293457,0.3290805518627167,-4.731627541332273e-06,0.0,0.0002142658486263,0.0,0.0,15.40837574005127,0.0,0.0,0.0,0.3154790103435516,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063486114144325,-2405.929931640625,304.1533203125,0.6868729591369629,0.1676058173179626,0.1533876955509185,293.25848388671875,297.1499938964844,293.1499938964844,0.0268734861165285,-1059.499755859375,304.17059326171875,0.4977782964706421,0.0672466233372688,0.0674512311816215,293.2178039550781,297.1499938964844,293.1499938964844,0.2175325900316238,-3314.7822265625,304.15789794921875,0.8295543789863586,0.2993592619895935,0.2112559378147125,293.2975769042969,297.1499938964844,293.1499938964844,0.328290730714798,-6217.8203125,304.148193359375,0.926982879638672,0.4162584245204925,0.3965628743171692,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218595042824,-3639.4052734375,303.8572998046875,0.432983934879303,0.050000000745058,0.2375128716230392,291.180419921875,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.307352215051651,0.8120040893554688,0.8120040893554688,1.0,1.0,-1.2795672416687012,0.5381184220314026,0.7414487600326538,0.273317813873291,0.0,0.0,0.4097114205360412,79.40882110595703,67.0,20.52532386779785,-9462.8388671875,291.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.22265625,18000.0,0.0,0.0,0.2108250856399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261129260063171,0.3261176347732544,-4.722480298369192e-06,0.0,0.0002139606513082,0.0,0.0,15.219606399536133,0.0,0.0,0.0,0.314711332321167,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055311784148216,-2390.882568359375,304.153564453125,0.6904915571212769,0.1667695492506027,0.1525095254182815,293.2660827636719,297.1499938964844,293.1499938964844,0.0234903655946254,-992.98095703125,304.1693725585937,0.49012491106987,0.06295195966959,0.0632641389966011,293.217529296875,297.1499938964844,293.1499938964844,0.2157798111438751,-3293.402099609375,304.158203125,0.8333160877227783,0.2976993322372436,0.2100045979022979,293.2969970703125,297.1499938964844,293.1499938964844,0.3246498107910156,-6160.63232421875,304.15478515625,0.93107008934021,0.4126311242580414,0.3929344117641449,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011526480317,-3623.29345703125,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.18780517578125,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1883850097656,1.0,0.3025901913642883,0.8117251992225647,0.8117251992225647,1.0,1.0,-1.2670252323150637,0.5325365662574768,0.7344887256622314,0.2696616649627685,0.0,0.0,0.4041427075862884,76.50984191894531,55.0,12.433444023132324,-9319.1806640625,280.3570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.650390625,18000.0,0.0,0.0,0.2099679559469223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195871710777282,0.3195918798446655,-4.701724719780032e-06,0.0,0.0002130907814716,0.0,0.0,14.806008338928224,0.0,0.0,0.0,0.3130331337451935,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055311784148216,-2390.882568359375,304.153564453125,0.6904915571212769,0.1667695492506027,0.1525095254182815,293.2660827636719,297.1499938964844,293.1499938964844,0.0234903655946254,-992.98095703125,304.1693725585937,0.49012491106987,0.06295195966959,0.0632641389966011,293.217529296875,297.1499938964844,293.1499938964844,0.2157798111438751,-3293.402099609375,304.158203125,0.8333160877227783,0.2976993322372436,0.2100045979022979,293.2969970703125,297.1499938964844,293.1499938964844,0.3246498107910156,-6160.63232421875,304.15478515625,0.93107008934021,0.4126311242580414,0.3929344117641449,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011526480317,-3623.29345703125,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.18780517578125,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1883850097656,1.0,0.3025901913642883,0.8117251992225647,0.8117251992225647,1.0,1.0,-1.2670252323150637,0.5325365662574768,0.7344887256622314,0.2696616649627685,0.0,0.0,0.4041427075862884,76.50984191894531,55.0,12.433444023132324,-9319.1806640625,280.3570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.650390625,18000.0,0.0,0.0,0.2099679559469223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195871710777282,0.3195918798446655,-4.701724719780032e-06,0.0,0.0002130907814716,0.0,0.0,14.806008338928224,0.0,0.0,0.0,0.3130331337451935,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047269031405448,-2376.080810546875,304.1537170410156,0.6998043656349182,0.1660474687814712,0.1516359895467758,293.27276611328125,297.1499938964844,293.1499938964844,0.0203644894063472,-925.4571533203124,304.1681213378906,0.4854700565338135,0.0586601085960865,0.0589956529438495,293.2167663574219,297.1499938964844,293.1499938964844,0.2140402644872665,-3272.179931640625,304.1583557128906,0.8431675434112549,0.2961431741714477,0.2087482661008834,293.2950744628906,297.1499938964844,293.1499938964844,0.3211407363414764,-6106.3046875,304.15899658203125,0.943586766719818,0.4092935025691986,0.3895297646522522,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359360232949,-3600.240234375,303.8138122558594,0.4465472996234894,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.1946105957031,1.0,0.2947326898574829,0.8114463090896606,0.8114463090896606,1.0,1.0,-1.254056096076965,0.5267922878265381,0.7272638082504272,0.2658404111862182,0.0,0.0,0.3978397250175476,70.94637298583984,43.0,9.447543144226074,-9177.396484375,263.2879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424072265625,306.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.396484375,18000.0,0.0,0.0,0.2086958885192871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124191462993622,0.312423825263977,-4.679248377215117e-06,0.0,0.0002117997937602,0.0,0.0,14.35886001586914,0.0,0.0,0.0,0.3112111687660217,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047269031405448,-2376.080810546875,304.1537170410156,0.6998043656349182,0.1660474687814712,0.1516359895467758,293.27276611328125,297.1499938964844,293.1499938964844,0.0203644894063472,-925.4571533203124,304.1681213378906,0.4854700565338135,0.0586601085960865,0.0589956529438495,293.2167663574219,297.1499938964844,293.1499938964844,0.2140402644872665,-3272.179931640625,304.1583557128906,0.8431675434112549,0.2961431741714477,0.2087482661008834,293.2950744628906,297.1499938964844,293.1499938964844,0.3211407363414764,-6106.3046875,304.15899658203125,0.943586766719818,0.4092935025691986,0.3895297646522522,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359360232949,-3600.240234375,303.8138122558594,0.4465472996234894,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.1946105957031,1.0,0.2947326898574829,0.8114463090896606,0.8114463090896606,1.0,1.0,-1.254056096076965,0.5267922878265381,0.7272638082504272,0.2658404111862182,0.0,0.0,0.3978397250175476,70.94637298583984,43.0,9.447543144226074,-9177.396484375,263.2879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424072265625,306.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.396484375,18000.0,0.0,0.0,0.2086958885192871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124191462993622,0.312423825263977,-4.679248377215117e-06,0.0,0.0002117997937602,0.0,0.0,14.35886001586914,0.0,0.0,0.0,0.3112111687660217,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039552614092826,-2361.882080078125,304.1537475585937,0.7141135334968567,0.1654240787029266,0.1507901400327682,293.27880859375,297.1499938964844,293.1499938964844,0.0174944680184125,-856.4415283203125,304.1668701171875,0.4831201732158661,0.0543209686875343,0.0546234995126724,293.2156982421875,297.1499938964844,293.1499938964844,0.2123318314552307,-3251.332275390625,304.1584167480469,0.8590883612632751,0.294663667678833,0.20750093460083,293.29254150390625,297.1499938964844,293.1499938964844,0.3177036941051483,-6053.57763671875,304.16168212890625,0.9627167582511902,0.406132698059082,0.3862421214580536,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452644899487,-3572.939697265625,303.7938842773437,0.4616153240203857,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.1998596191406,1.0,0.2846032083034515,0.8111266493797302,0.8111266493797302,1.0,1.0,-1.2407585382461548,0.5209265351295471,0.7198320031166077,0.2618804275989532,0.0,0.0,0.3908795714378357,63.65224075317383,31.0,7.705527305603027,-9034.59765625,242.7603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47930908203125,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.36328125,18000.0,0.0,0.0,0.2069442272186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045774400234222,0.3045820891857147,-4.655083557736361e-06,0.0,0.0002100220881402,0.0,0.0,13.878206253051758,0.0,0.0,0.0,0.3092525601387024,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039552614092826,-2361.882080078125,304.1537475585937,0.7141135334968567,0.1654240787029266,0.1507901400327682,293.27880859375,297.1499938964844,293.1499938964844,0.0174944680184125,-856.4415283203125,304.1668701171875,0.4831201732158661,0.0543209686875343,0.0546234995126724,293.2156982421875,297.1499938964844,293.1499938964844,0.2123318314552307,-3251.332275390625,304.1584167480469,0.8590883612632751,0.294663667678833,0.20750093460083,293.29254150390625,297.1499938964844,293.1499938964844,0.3177036941051483,-6053.57763671875,304.16168212890625,0.9627167582511902,0.406132698059082,0.3862421214580536,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452644899487,-3572.939697265625,303.7938842773437,0.4616153240203857,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.1998596191406,1.0,0.2846032083034515,0.8111266493797302,0.8111266493797302,1.0,1.0,-1.2407585382461548,0.5209265351295471,0.7198320031166077,0.2618804275989532,0.0,0.0,0.3908795714378357,63.65224075317383,31.0,7.705527305603027,-9034.59765625,242.7603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47930908203125,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.36328125,18000.0,0.0,0.0,0.2069442272186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045774400234222,0.3045820891857147,-4.655083557736361e-06,0.0,0.0002100220881402,0.0,0.0,13.878206253051758,0.0,0.0,0.0,0.3092525601387024,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877771019935,-2347.692138671875,304.1537780761719,0.7323150038719177,0.1648824363946914,0.149980679154396,293.284423828125,297.1499938964844,293.1499938964844,0.0148261589929461,-784.2741088867188,304.16461181640625,0.4831647872924804,0.050000000745058,0.0501545965671539,293.21453857421875,297.1499938964844,293.1499938964844,0.2105791568756103,-3229.8544921875,304.1585388183594,0.8823518753051758,0.2932353913784027,0.2062613070011139,293.2896728515625,297.1499938964844,293.1499938964844,0.3142279982566833,-6000.435546875,304.16357421875,0.9861774444580078,0.4031029939651489,0.3830432295799255,293.199951171875,297.1499938964844,293.1499938964844,0.0133364554494619,-3542.064453125,303.7751159667969,0.4794199168682098,0.050000000745058,0.2331551909446716,291.2076110839844,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727280557155609,0.810806930065155,0.810806930065155,1.0,1.0,-1.2272597551345823,0.5150003433227539,0.7122594714164734,0.2578221559524536,0.0,0.0,0.3827188014984131,55.26888656616211,25.0,11.613608360290527,-8902.873046875,220.2924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.400390625,18000.0,0.0,0.0,0.2047160565853119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958942055702209,0.295898824930191,-4.6295372158056125e-06,0.0,0.0002077607787214,0.0,0.0,13.357989311218262,0.0,0.0,0.0,0.3071284890174866,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877771019935,-2347.692138671875,304.1537780761719,0.7323150038719177,0.1648824363946914,0.149980679154396,293.284423828125,297.1499938964844,293.1499938964844,0.0148261589929461,-784.2741088867188,304.16461181640625,0.4831647872924804,0.050000000745058,0.0501545965671539,293.21453857421875,297.1499938964844,293.1499938964844,0.2105791568756103,-3229.8544921875,304.1585388183594,0.8823518753051758,0.2932353913784027,0.2062613070011139,293.2896728515625,297.1499938964844,293.1499938964844,0.3142279982566833,-6000.435546875,304.16357421875,0.9861774444580078,0.4031029939651489,0.3830432295799255,293.199951171875,297.1499938964844,293.1499938964844,0.0133364554494619,-3542.064453125,303.7751159667969,0.4794199168682098,0.050000000745058,0.2331551909446716,291.2076110839844,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727280557155609,0.810806930065155,0.810806930065155,1.0,1.0,-1.2272597551345823,0.5150003433227539,0.7122594714164734,0.2578221559524536,0.0,0.0,0.3827188014984131,55.26888656616211,25.0,11.613608360290527,-8902.873046875,220.2924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.400390625,18000.0,0.0,0.0,0.2047160565853119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958942055702209,0.295898824930191,-4.6295372158056125e-06,0.0,0.0002077607787214,0.0,0.0,13.357989311218262,0.0,0.0,0.0,0.3071284890174866,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028469428420066,-2341.420654296875,304.1537170410156,0.7424224019050598,0.1646325439214706,0.1496058404445648,293.2877502441406,297.1499938964844,293.1499938964844,0.0141873518005013,-765.7386474609375,304.130859375,0.4875466823577881,0.050000000745058,0.0490591935813427,293.2139587402344,297.1499938964844,293.1499938964844,0.2097582072019577,-3219.831787109375,304.1584777832031,0.8956642746925354,0.2925311625003814,0.2056566178798675,293.2881774902344,297.1499938964844,293.1499938964844,0.3125779330730438,-5975.3466796875,304.1640930175781,0.9971808195114136,0.4016251564025879,0.3814901113510132,293.2001953125,297.1499938964844,293.1499938964844,0.0132397739216685,-3527.79736328125,303.7659606933594,0.4873273372650146,0.050000000745058,0.232426106929779,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671754062175751,0.8106470704078674,0.8106470704078674,1.0,1.0,-1.2220274209976196,0.5127882957458496,0.7092391848564148,0.2560001313686371,0.0,0.0,0.3783612549304962,51.28423690795898,25.0,3.7106833457946777,-8814.4580078125,210.17958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995178222656,306.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0390625,18000.0,0.0,0.0,0.203421950340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910200953483581,0.2910247147083282,-4.615524630935397e-06,0.0,0.0002064474101644,0.0,0.0,13.070744514465332,0.0,0.0,0.0,0.3059644997119903,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026062741875648,-2337.100830078125,304.1534729003906,0.7509199380874634,0.1644063889980316,0.1492816358804702,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045592561364,-761.0828247070312,304.09307861328125,0.4935811161994934,0.050000000745058,0.0488850697875022,293.2133483886719,297.1499938964844,293.1499938964844,0.2091004699468612,-3211.926513671875,304.1581420898437,0.9066728353500366,0.29184490442276,0.2050871104001999,293.2835998535156,297.1499938964844,293.1499938964844,0.3033565580844879,-5830.01318359375,304.1786193847656,0.9990000128746032,0.4007678925991058,0.3716445565223694,293.2003173828125,297.1499938964844,293.1499938964844,0.0131706781685352,-3518.23291015625,303.7568359375,0.4935738742351532,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615604400634765,0.8105103373527527,0.8105103373527527,1.0,1.0,-1.20828378200531,0.5064398050308228,0.7018439769744873,0.25291308760643,0.0,0.0,0.3751150071620941,48.171630859375,25.0,3.5467889308929443,-8719.0029296875,199.12417602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498718261719,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.24609375,18000.0,0.0,0.0,0.2019699066877365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869125008583069,0.286917120218277,-4.601879936672049e-06,0.0,0.0002049737813649,0.0,0.0,12.826031684875488,0.0,0.0,0.0,0.3049696087837219,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018844842910766,-2323.4130859375,304.15350341796875,0.76457679271698,0.16396464407444,0.1487296968698501,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124545872211,-753.0179443359375,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.207183837890625,-3188.043701171875,304.1585998535156,0.92525452375412,0.2904331386089325,0.2039971798658371,293.2529296875,297.1499938964844,293.1499938964844,0.2820928394794464,-5495.55419921875,304.2039794921875,0.9990000128746032,0.403556764125824,0.3504105806350708,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211757495999,-3494.14208984375,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333068847656,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525078356266022,0.810236930847168,0.810236930847168,1.0,1.0,-1.1797043085098269,0.4932973682880401,0.6864069700241089,0.2464421838521957,0.0,0.0,0.3622541129589081,43.671966552734375,25.0,24.914663314819336,-8483.9189453125,180.81407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77069091796875,306.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6328125,18000.0,0.0,0.0,0.1985310912132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754020988941192,0.2754066884517669,-4.573990736389533e-06,0.0,0.0002014838246395,0.0,0.0,12.177102088928224,0.0,0.0,0.0,0.3023240566253662,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018844842910766,-2323.4130859375,304.15350341796875,0.76457679271698,0.16396464407444,0.1487296968698501,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124545872211,-753.0179443359375,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.207183837890625,-3188.043701171875,304.1585998535156,0.92525452375412,0.2904331386089325,0.2039971798658371,293.2529296875,297.1499938964844,293.1499938964844,0.2820928394794464,-5495.55419921875,304.2039794921875,0.9990000128746032,0.403556764125824,0.3504105806350708,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211757495999,-3494.14208984375,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333068847656,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525078356266022,0.810236930847168,0.810236930847168,1.0,1.0,-1.1797043085098269,0.4932973682880401,0.6864069700241089,0.2464421838521957,0.0,0.0,0.3622541129589081,43.671966552734375,25.0,24.914663314819336,-8483.9189453125,180.81407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77069091796875,306.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6328125,18000.0,0.0,0.0,0.1985310912132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754020988941192,0.2754066884517669,-4.573990736389533e-06,0.0,0.0002014838246395,0.0,0.0,12.177102088928224,0.0,0.0,0.0,0.3023240566253662,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014147624373436,-2314.744873046875,304.15313720703125,0.7767629623413086,0.1635545194149017,0.1482365131378173,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651344269514,-746.6412353515625,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056772112846374,-3169.595703125,304.1582336425781,0.9414956569671632,0.2889814078807831,0.2029007375240326,293.2101745605469,297.1499938964844,293.1499938964844,0.2650328576564789,-5227.72265625,304.214111328125,0.9990000128746032,0.4096069931983948,0.333206295967102,293.200439453125,297.1499938964844,293.1499938964844,0.01291717402637,-3478.941650390625,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451284676790237,0.8099635243415833,0.8099635243415833,1.0,1.0,-1.1562892198562622,0.4825935065746307,0.6736957430839539,0.2410586178302765,0.0,0.0,0.3498614430427551,40.20381927490234,28.0,10.611793518066406,-8251.3115234375,166.81344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.61328125,18000.0,0.0,0.0,0.1942237317562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623510956764221,0.2623556554317474,-4.537871063803323e-06,0.0,0.0001971124002011,0.0,0.0,11.447266578674316,0.0,0.0,0.0,0.2993741035461426,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014147624373436,-2314.744873046875,304.15313720703125,0.7767629623413086,0.1635545194149017,0.1482365131378173,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651344269514,-746.6412353515625,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056772112846374,-3169.595703125,304.1582336425781,0.9414956569671632,0.2889814078807831,0.2029007375240326,293.2101745605469,297.1499938964844,293.1499938964844,0.2650328576564789,-5227.72265625,304.214111328125,0.9990000128746032,0.4096069931983948,0.333206295967102,293.200439453125,297.1499938964844,293.1499938964844,0.01291717402637,-3478.941650390625,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451284676790237,0.8099635243415833,0.8099635243415833,1.0,1.0,-1.1562892198562622,0.4825935065746307,0.6736957430839539,0.2410586178302765,0.0,0.0,0.3498614430427551,40.20381927490234,28.0,10.611793518066406,-8251.3115234375,166.81344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.61328125,18000.0,0.0,0.0,0.1942237317562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623510956764221,0.2623556554317474,-4.537871063803323e-06,0.0,0.0001971124002011,0.0,0.0,11.447266578674316,0.0,0.0,0.0,0.2993741035461426,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010551378130912,-2308.208740234375,304.1526794433594,0.7852444052696228,0.1631360352039337,0.1477949917316436,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109690457582,-740.3504028320312,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043291181325912,-3153.181884765625,304.1577453613281,0.951920747756958,0.287504643201828,0.2018197327852249,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.6708984375,304.2115783691406,0.9990000128746032,0.4170607626438141,0.3218031823635101,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418328240513,-3468.84521484375,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403096854686737,0.80992192029953,0.80992192029953,1.0,1.0,-1.1402283906936646,0.4753839373588562,0.6648444533348083,0.2371035367250442,0.0,0.0,0.3381795287132263,37.98147964477539,46.0,-3.020942687988281,-8053.45166015625,157.79916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.826171875,18000.0,0.0,0.0,0.1892171055078506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506310641765594,0.25063556432724,-4.505574906943366e-06,0.0,0.0001920313079608,0.0,0.0,10.80777645111084,0.0,0.0,0.0,0.2967692613601684,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010551378130912,-2308.208740234375,304.1526794433594,0.7852444052696228,0.1631360352039337,0.1477949917316436,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109690457582,-740.3504028320312,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043291181325912,-3153.181884765625,304.1577453613281,0.951920747756958,0.287504643201828,0.2018197327852249,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.6708984375,304.2115783691406,0.9990000128746032,0.4170607626438141,0.3218031823635101,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418328240513,-3468.84521484375,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403096854686737,0.80992192029953,0.80992192029953,1.0,1.0,-1.1402283906936646,0.4753839373588562,0.6648444533348083,0.2371035367250442,0.0,0.0,0.3381795287132263,37.98147964477539,46.0,-3.020942687988281,-8053.45166015625,157.79916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.826171875,18000.0,0.0,0.0,0.1892171055078506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506310641765594,0.25063556432724,-4.505574906943366e-06,0.0,0.0001920313079608,0.0,0.0,10.80777645111084,0.0,0.0,0.0,0.2967692613601684,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009490489959716,-2306.7802734375,304.1519470214844,0.7784643173217773,0.1625790745019912,0.1473787128925323,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536651074886,-735.0557861328125,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035351395606994,-3144.0556640625,304.15643310546875,0.942156195640564,0.2859716415405273,0.2008021026849746,293.1404724121094,297.1499938964844,293.1499938964844,0.2600547075271606,-5162.4775390625,304.1794738769531,0.9990000128746032,0.4218910336494446,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532610833644,-3474.885498046875,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049560546875,1.0,0.2437303513288498,0.8098803162574768,0.8098803162574768,1.0,1.0,-1.1476638317108154,0.4795382618904114,0.6681255102157593,0.2365948408842086,0.0,0.0,0.3313710689544678,39.3081169128418,64.0,-43.00790023803711,-7963.16943359375,162.52854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21734619140625,306.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.248046875,18000.0,0.0,0.0,0.1838521510362625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422776371240615,0.2422821223735809,-4.479539256863063e-06,0.0,0.000186586563359,0.0,0.0,10.354145050048828,0.0,0.0,0.0,0.2949132919311523,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009490489959716,-2306.7802734375,304.1519470214844,0.7784643173217773,0.1625790745019912,0.1473787128925323,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536651074886,-735.0557861328125,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035351395606994,-3144.0556640625,304.15643310546875,0.942156195640564,0.2859716415405273,0.2008021026849746,293.1404724121094,297.1499938964844,293.1499938964844,0.2600547075271606,-5162.4775390625,304.1794738769531,0.9990000128746032,0.4218910336494446,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532610833644,-3474.885498046875,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049560546875,1.0,0.2437303513288498,0.8098803162574768,0.8098803162574768,1.0,1.0,-1.1476638317108154,0.4795382618904114,0.6681255102157593,0.2365948408842086,0.0,0.0,0.3313710689544678,39.3081169128418,64.0,-43.00790023803711,-7963.16943359375,162.52854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21734619140625,306.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.248046875,18000.0,0.0,0.0,0.1838521510362625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422776371240615,0.2422821223735809,-4.479539256863063e-06,0.0,0.000186586563359,0.0,0.0,10.354145050048828,0.0,0.0,0.0,0.2949132919311523,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010240912437439,-2308.654541015625,304.1514587402344,0.7702077627182007,0.1622717678546905,0.1471759676933288,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543050959706,-733.6312255859375,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034144550561905,-3143.125244140625,304.1554870605469,0.930392324924469,0.2851842045783996,0.2003110200166702,293.1428527832031,297.1499938964844,293.1499938964844,0.2697603106498718,-5322.7744140625,304.15643310546875,0.9990000128746032,0.4215558767318725,0.3392233848571777,293.2017517089844,297.1499938964844,293.1499938964844,0.0128937680274248,-3484.73583984375,303.6730041503906,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479724735021591,0.8098595142364502,0.8098595142364502,1.0,1.0,-1.1594040393829346,0.485510379076004,0.6738936901092529,0.237470269203186,0.0,0.0,0.3320529162883758,41.223751068115234,64.0,-62.050479888916016,-7987.5830078125,169.7528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2576904296875,306.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69140625,18000.0,0.0,0.0,0.1812695115804672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414784133434295,0.2414828836917877,-4.472470664040884e-06,0.0,0.0001839655160438,0.0,0.0,10.301125526428224,0.0,0.0,0.0,0.2946614325046539,4.0,0.0,1.0
