time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011317148804664,-2311.153564453125,304.1510009765625,0.7599441409111023,0.1619660556316375,0.1469928324222564,293.3653259277344,297.1499938964844,293.1499938964844,0.0127751156687736,-732.8368530273438,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033420503139495,-3142.7958984375,304.1546325683594,0.9155572056770324,0.2843827903270721,0.1998308151960373,293.15631103515625,297.1499938964844,293.1499938964844,0.2829618752002716,-5537.22265625,304.1312561035156,0.9990000128746032,0.419011503458023,0.3527416288852691,293.2026062011719,297.1499938964844,293.1499938964844,0.0129464566707611,-3496.781982421875,303.6605224609375,0.5023368000984192,0.050000000745058,0.2311965078115463,291.15155029296875,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451721191406,1.0,0.2536661326885223,0.8096892237663269,0.8096892237663269,1.0,1.0,-1.1755098104476929,0.4935924708843231,0.6819173693656921,0.2389537692070007,0.0,0.0,0.3350067138671875,43.89233016967773,82.0,-73.81729125976562,-8055.1044921875,179.9578399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684020996094,306.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.1789314001798629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429847866296768,0.2429892569780349,-4.471046395337908e-06,0.0,0.0001815926370909,0.0,0.0,10.368688583374023,0.0,0.0,0.0,0.294889897108078,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014036387205123,-2317.192138671875,304.15020751953125,0.7365031838417053,0.1612906605005264,0.1466819792985916,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620363444089,-732.6702880859375,303.46875,0.4863452911376953,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032560110092163,-3142.807861328125,304.1532287597656,0.8836631774902344,0.2827339172363281,0.1988988667726516,293.21636962890625,297.1499938964844,293.1499938964844,0.3179998099803924,-6094.5068359375,304.07916259765625,0.9990000128746032,0.4067690074443817,0.3880171775817871,293.2052917480469,297.1499938964844,293.1499938964844,0.0130824726074934,-3526.11962890625,303.632080078125,0.4863452911376953,0.050000000745058,0.2325163185596466,291.0889892578125,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.08319091796875,1.0,0.2687046229839325,0.8093487024307251,0.8093487024307251,1.0,1.0,-1.218081831932068,0.5147261023521423,0.7033557295799255,0.2436634451150894,0.0,0.0,0.3473391234874725,51.418739318847656,85.0,-81.77081298828125,-8292.42578125,209.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17822265625,306.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.802734375,18000.0,0.0,0.0,0.1754884868860244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522697746753692,0.2522742748260498,-4.484427790885093e-06,0.0,0.0001780985039658,0.0,0.0,10.837635040283203,0.0,0.0,0.0,0.2967152893543243,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014036387205123,-2317.192138671875,304.15020751953125,0.7365031838417053,0.1612906605005264,0.1466819792985916,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620363444089,-732.6702880859375,303.46875,0.4863452911376953,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032560110092163,-3142.807861328125,304.1532287597656,0.8836631774902344,0.2827339172363281,0.1988988667726516,293.21636962890625,297.1499938964844,293.1499938964844,0.3179998099803924,-6094.5068359375,304.07916259765625,0.9990000128746032,0.4067690074443817,0.3880171775817871,293.2052917480469,297.1499938964844,293.1499938964844,0.0130824726074934,-3526.11962890625,303.632080078125,0.4863452911376953,0.050000000745058,0.2325163185596466,291.0889892578125,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.08319091796875,1.0,0.2687046229839325,0.8093487024307251,0.8093487024307251,1.0,1.0,-1.218081831932068,0.5147261023521423,0.7033557295799255,0.2436634451150894,0.0,0.0,0.3473391234874725,51.418739318847656,85.0,-81.77081298828125,-8292.42578125,209.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17822265625,306.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.802734375,18000.0,0.0,0.0,0.1754884868860244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522697746753692,0.2522742748260498,-4.484427790885093e-06,0.0,0.0001780985039658,0.0,0.0,10.837635040283203,0.0,0.0,0.0,0.2967152893543243,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009509861469268,-2308.435302734375,304.1509704589844,0.7095194458961487,0.1604369282722473,0.1463507562875747,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236632302403,-730.0025634765625,303.33966064453125,0.4642460942268371,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018516510725021,-3124.981201171875,304.1546325683594,0.8491354584693909,0.2810857892036438,0.1980626732110977,293.2682189941406,297.1499938964844,293.1499938964844,0.3082357943058014,-5928.853515625,304.1190490722656,0.958018958568573,0.3944617807865143,0.3767961263656616,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773613393306,-3542.275146484375,303.6043701171875,0.4642460942268371,0.050000000745058,0.2344793975353241,291.1037292480469,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.1106262207031,1.0,0.2799513936042785,0.8090081810951233,0.8090081810951233,1.0,1.0,-1.2062536478042605,0.5092921853065491,0.696961522102356,0.2408998906612396,0.0,0.0,0.3543718755245209,61.72825622558594,73.0,26.5671615600586,-8361.1923828125,226.2866668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9555969238281,306.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.939453125,18000.0,0.0,0.0,0.1740217357873916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630429565906524,0.2630474865436554,-4.514914508035872e-06,0.0,0.0001766099303495,0.0,0.0,11.426191329956056,0.0,0.0,0.0,0.2990413010120392,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009509861469268,-2308.435302734375,304.1509704589844,0.7095194458961487,0.1604369282722473,0.1463507562875747,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236632302403,-730.0025634765625,303.33966064453125,0.4642460942268371,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018516510725021,-3124.981201171875,304.1546325683594,0.8491354584693909,0.2810857892036438,0.1980626732110977,293.2682189941406,297.1499938964844,293.1499938964844,0.3082357943058014,-5928.853515625,304.1190490722656,0.958018958568573,0.3944617807865143,0.3767961263656616,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773613393306,-3542.275146484375,303.6043701171875,0.4642460942268371,0.050000000745058,0.2344793975353241,291.1037292480469,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.1106262207031,1.0,0.2799513936042785,0.8090081810951233,0.8090081810951233,1.0,1.0,-1.2062536478042605,0.5092921853065491,0.696961522102356,0.2408998906612396,0.0,0.0,0.3543718755245209,61.72825622558594,73.0,26.5671615600586,-8361.1923828125,226.2866668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9555969238281,306.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.939453125,18000.0,0.0,0.0,0.1740217357873916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630429565906524,0.2630474865436554,-4.514914508035872e-06,0.0,0.0001766099303495,0.0,0.0,11.426191329956056,0.0,0.0,0.0,0.2990413010120392,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001187413930893,-2292.49755859375,304.1520080566406,0.6986759305000305,0.1595203727483749,0.14567331969738,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696515172719,-722.8892822265625,303.21240234375,0.4547645449638366,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.199964165687561,-3101.042236328125,304.1561889648437,0.837230384349823,0.2793656885623932,0.1969880759716034,293.2841491699219,297.1499938964844,293.1499938964844,0.3015109896659851,-5818.001953125,304.1400756835937,0.9379159212112428,0.388194739818573,0.3700281381607055,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378481164574,-3536.626953125,303.5748291015625,0.4547645449638366,0.050000000745058,0.2352527230978012,291.1372375488281,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.1384582519531,1.0,0.2832472324371338,0.8083528876304626,0.8083528876304626,1.0,1.0,-1.1971747875213623,0.5051513910293579,0.6920233964920044,0.2385658323764801,0.0,0.0,0.3531374633312225,65.7218246459961,61.0,28.020038604736328,-8243.8125,231.2311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.1735902279615402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620089948177337,0.2620135247707367,-4.521278697211528e-06,0.0,0.0001761720195645,0.0,0.0,11.39122486114502,0.0,0.0,0.0,0.299022763967514,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001187413930893,-2292.49755859375,304.1520080566406,0.6986759305000305,0.1595203727483749,0.14567331969738,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696515172719,-722.8892822265625,303.21240234375,0.4547645449638366,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.199964165687561,-3101.042236328125,304.1561889648437,0.837230384349823,0.2793656885623932,0.1969880759716034,293.2841491699219,297.1499938964844,293.1499938964844,0.3015109896659851,-5818.001953125,304.1400756835937,0.9379159212112428,0.388194739818573,0.3700281381607055,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378481164574,-3536.626953125,303.5748291015625,0.4547645449638366,0.050000000745058,0.2352527230978012,291.1372375488281,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.1384582519531,1.0,0.2832472324371338,0.8083528876304626,0.8083528876304626,1.0,1.0,-1.1971747875213623,0.5051513910293579,0.6920233964920044,0.2385658323764801,0.0,0.0,0.3531374633312225,65.7218246459961,61.0,28.020038604736328,-8243.8125,231.2311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.1735902279615402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620089948177337,0.2620135247707367,-4.521278697211528e-06,0.0,0.0001761720195645,0.0,0.0,11.39122486114502,0.0,0.0,0.0,0.299022763967514,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993519574403762,-2278.039794921875,304.1526184082031,0.698938250541687,0.1587307155132293,0.1449083834886551,293.43115234375,297.1499938964844,293.1499938964844,0.0119669651612639,-713.9450073242188,303.0841369628906,0.4562707245349884,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982182711362838,-3079.138916015625,304.15704345703125,0.8373030424118042,0.2777072191238403,0.1958006769418716,293.2879638671875,297.1499938964844,293.1499938964844,0.2972134351730346,-5748.3720703125,304.150390625,0.9359683990478516,0.3840132653713226,0.3657184839248657,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343362689018,-3521.98291015625,303.54443359375,0.4562707245349884,0.050000000745058,0.2351237386465072,291.1516418457031,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811812162399292,0.807697594165802,0.807697594165802,1.0,1.0,-1.189470648765564,0.5016250610351562,0.6878455877304077,0.2365956306457519,0.0,0.0,0.3519802987575531,64.92060089111328,49.0,23.02912139892578,-8148.29345703125,226.8802185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53179931640625,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1736147105693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613491117954254,0.2613536119461059,-4.520779839367606e-06,0.0,0.0001761968596838,0.0,0.0,11.358075141906738,0.0,0.0,0.0,0.2988925874233246,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993519574403762,-2278.039794921875,304.1526184082031,0.698938250541687,0.1587307155132293,0.1449083834886551,293.43115234375,297.1499938964844,293.1499938964844,0.0119669651612639,-713.9450073242188,303.0841369628906,0.4562707245349884,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982182711362838,-3079.138916015625,304.15704345703125,0.8373030424118042,0.2777072191238403,0.1958006769418716,293.2879638671875,297.1499938964844,293.1499938964844,0.2972134351730346,-5748.3720703125,304.150390625,0.9359683990478516,0.3840132653713226,0.3657184839248657,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343362689018,-3521.98291015625,303.54443359375,0.4562707245349884,0.050000000745058,0.2351237386465072,291.1516418457031,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811812162399292,0.807697594165802,0.807697594165802,1.0,1.0,-1.189470648765564,0.5016250610351562,0.6878455877304077,0.2365956306457519,0.0,0.0,0.3519802987575531,64.92060089111328,49.0,23.02912139892578,-8148.29345703125,226.8802185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53179931640625,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1736147105693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613491117954254,0.2613536119461059,-4.520779839367606e-06,0.0,0.0001761968596838,0.0,0.0,11.358075141906738,0.0,0.0,0.0,0.2988925874233246,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989787131547927,-2271.03076171875,304.15283203125,0.7020443081855774,0.1583816260099411,0.1445210576057434,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022598326206,-708.8518676757812,303.0199279785156,0.4599423110485077,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973520815372467,-3068.303466796875,304.1573181152344,0.840485692024231,0.2769064307212829,0.1951892673969268,293.2881164550781,297.1499938964844,293.1499938964844,0.2953675985336303,-5718.8701171875,304.1536560058594,0.939656138420105,0.3822349905967712,0.3639039695262909,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636600613594,-3511.658935546875,303.52947998046875,0.4599423110485077,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.2786262333393097,0.8073699474334717,0.8073699474334717,1.0,1.0,-1.185652256011963,0.4998621046543121,0.6857901811599731,0.2356670498847961,0.0,0.0,0.3509045541286468,63.24424743652344,49.0,18.68437767028809,-8095.802734375,222.1598052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515380859375,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.1737361997365951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604005038738251,0.2604050040245056,-4.519112735579256e-06,0.0,0.0001763201580615,0.0,0.0,11.308232307434082,0.0,0.0,0.0,0.2986981868743896,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986188352108001,-2264.29541015625,304.1529541015625,0.7068571448326111,0.1580578535795211,0.1441339254379272,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326576098799,-703.4867553710938,302.95556640625,0.465316504240036,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965050995349884,-3057.732421875,304.15753173828125,0.8455352187156677,0.2761234939098358,0.1945717632770538,293.2876892089844,297.1499938964844,293.1499938964844,0.2936337292194366,-5691.37158203125,304.1561279296875,0.9458597898483276,0.380565345287323,0.3621938824653625,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848385065793,-3500.046630859375,303.5147705078125,0.465316504240036,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.2752582132816314,0.8072273135185242,0.8072273135185242,1.0,1.0,-1.18177592754364,0.4980787932872772,0.6836971640586853,0.2347760200500488,0.0,0.0,0.3497372567653656,60.92090225219727,37.0,14.832379341125488,-8044.646484375,216.14627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831481933594,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1738875210285186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593153119087219,0.2593198120594024,-4.516721674008295e-06,0.0,0.0001764737244229,0.0,0.0,11.250174522399902,0.0,0.0,0.0,0.298467218875885,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979123637080192,-2251.08740234375,304.15313720703125,0.7206622958183289,0.1574720442295074,0.1433643698692321,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837823107838,-692.0309448242188,302.8266296386719,0.478235512971878,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948197335004806,-3036.703857421875,304.1578369140625,0.8614118099212646,0.2746044397354126,0.1933280378580093,293.28594970703125,297.1499938964844,293.1499938964844,0.290301501750946,-5638.9365234375,304.1596069335937,0.9645718932151794,0.3774277865886688,0.3589454591274261,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072595059871,-3473.301025390625,303.4861145019531,0.478235512971878,0.050000000745058,0.2332672625780105,291.16815185546875,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1687927246094,1.0,0.2665135562419891,0.8069421052932739,0.8069421052932739,1.0,1.0,-1.1738218069076538,0.4943945705890655,0.6794272065162659,0.2330410778522491,0.0,0.0,0.3468562066555023,54.79383087158203,25.0,10.699908256530762,-7945.42333984375,201.20611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1171875,18000.0,0.0,0.0,0.1741881966590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567100822925567,0.2567145824432373,-4.510677172220312e-06,0.0,0.0001767788780853,0.0,0.0,11.11054801940918,0.0,0.0,0.0,0.2979044914245605,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979123637080192,-2251.08740234375,304.15313720703125,0.7206622958183289,0.1574720442295074,0.1433643698692321,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837823107838,-692.0309448242188,302.8266296386719,0.478235512971878,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948197335004806,-3036.703857421875,304.1578369140625,0.8614118099212646,0.2746044397354126,0.1933280378580093,293.28594970703125,297.1499938964844,293.1499938964844,0.290301501750946,-5638.9365234375,304.1596069335937,0.9645718932151794,0.3774277865886688,0.3589454591274261,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072595059871,-3473.301025390625,303.4861145019531,0.478235512971878,0.050000000745058,0.2332672625780105,291.16815185546875,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1687927246094,1.0,0.2665135562419891,0.8069421052932739,0.8069421052932739,1.0,1.0,-1.1738218069076538,0.4943945705890655,0.6794272065162659,0.2330410778522491,0.0,0.0,0.3468562066555023,54.79383087158203,25.0,10.699908256530762,-7945.42333984375,201.20611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1171875,18000.0,0.0,0.0,0.1741881966590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567100822925567,0.2567145824432373,-4.510677172220312e-06,0.0,0.0001767788780853,0.0,0.0,11.11054801940918,0.0,0.0,0.0,0.2979044914245605,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972208082675933,-2238.16455078125,304.1532592773437,0.7401755452156067,0.1569499969482422,0.1426047682762146,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308110550045,-679.9054565429688,302.697265625,0.4936100840568542,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931453943252563,-3015.8046875,304.15802001953125,0.8864806890487671,0.273136705160141,0.1920817494392395,293.2835998535156,297.1499938964844,293.1499938964844,0.2870665192604065,-5588.37548828125,304.1617736816406,0.9892054796218872,0.3744641542434692,0.3558291494846344,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128608196973,-3443.29345703125,303.45855712890625,0.4936100840568542,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747131347656,1.0,0.2556049823760986,0.8066568970680237,0.8066568970680237,1.0,1.0,-1.165656328201294,0.4905848801136017,0.6750714182853699,0.2313551008701324,0.0,0.0,0.3432251214981079,47.27641677856445,25.0,8.700944900512695,-7847.73046875,183.6334686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,305.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1743529289960861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533958256244659,0.2534003257751465,-4.502890078583732e-06,0.0,0.0001769460650393,0.0,0.0,10.933656692504885,0.0,0.0,0.0,0.2971917688846588,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972208082675933,-2238.16455078125,304.1532592773437,0.7401755452156067,0.1569499969482422,0.1426047682762146,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308110550045,-679.9054565429688,302.697265625,0.4936100840568542,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931453943252563,-3015.8046875,304.15802001953125,0.8864806890487671,0.273136705160141,0.1920817494392395,293.2835998535156,297.1499938964844,293.1499938964844,0.2870665192604065,-5588.37548828125,304.1617736816406,0.9892054796218872,0.3744641542434692,0.3558291494846344,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128608196973,-3443.29345703125,303.45855712890625,0.4936100840568542,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747131347656,1.0,0.2556049823760986,0.8066568970680237,0.8066568970680237,1.0,1.0,-1.165656328201294,0.4905848801136017,0.6750714182853699,0.2313551008701324,0.0,0.0,0.3432251214981079,47.27641677856445,25.0,8.700944900512695,-7847.73046875,183.6334686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,305.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1743529289960861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533958256244659,0.2534003257751465,-4.502890078583732e-06,0.0,0.0001769460650393,0.0,0.0,10.933656692504885,0.0,0.0,0.0,0.2971917688846588,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966272503137588,-2227.050048828125,304.1531677246094,0.7558473944664001,0.1564619541168213,0.1419797092676162,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238340958952,-669.1436157226562,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915670335292816,-2996.07958984375,304.157958984375,0.9063104391098022,0.2716987431049347,0.19093619287014,293.278076171875,297.1499938964844,293.1499938964844,0.2778531610965729,-5441.8837890625,304.1741943359375,0.9990000128746032,0.3721724152565002,0.346386969089508,293.22265625,297.1499938964844,293.1499938964844,0.0123646771535277,-3420.360107421875,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473419159650802,0.8063940405845642,0.8063940405845642,1.0,1.0,-1.15081524848938,0.4835376441478729,0.6672775745391846,0.2287676483392715,0.0,0.0,0.3386932909488678,42.26479721069336,25.0,16.03208351135254,-7733.25830078125,169.24732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.142578125,18000.0,0.0,0.0,0.174245610833168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249439537525177,0.2494440376758575,-4.49357321485877e-06,0.0,0.0001768371439538,0.0,0.0,10.723859786987305,0.0,0.0,0.0,0.2963435351848602,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966272503137588,-2227.050048828125,304.1531677246094,0.7558473944664001,0.1564619541168213,0.1419797092676162,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238340958952,-669.1436157226562,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915670335292816,-2996.07958984375,304.157958984375,0.9063104391098022,0.2716987431049347,0.19093619287014,293.278076171875,297.1499938964844,293.1499938964844,0.2778531610965729,-5441.8837890625,304.1741943359375,0.9990000128746032,0.3721724152565002,0.346386969089508,293.22265625,297.1499938964844,293.1499938964844,0.0123646771535277,-3420.360107421875,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473419159650802,0.8063940405845642,0.8063940405845642,1.0,1.0,-1.15081524848938,0.4835376441478729,0.6672775745391846,0.2287676483392715,0.0,0.0,0.3386932909488678,42.26479721069336,25.0,16.03208351135254,-7733.25830078125,169.24732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.142578125,18000.0,0.0,0.0,0.174245610833168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249439537525177,0.2494440376758575,-4.49357321485877e-06,0.0,0.0001768371439538,0.0,0.0,10.723859786987305,0.0,0.0,0.0,0.2963435351848602,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959390252828598,-2213.82861328125,304.1532287597656,0.7667820453643799,0.1560035943984985,0.1414515376091003,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329112753272,-658.2686157226562,302.4379577636719,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896979361772537,-2972.3251953125,304.1584167480469,0.9205527305603028,0.2702315151691437,0.1898392438888549,293.2545471191406,297.1499938964844,293.1499938964844,0.2619155347347259,-5186.6875,304.1923522949219,0.9990000128746032,0.3736678957939148,0.3303951621055603,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291259467601,-3397.433349609375,303.4070739746094,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122497558594,1.0,0.2404912412166595,0.8061311841011047,0.8061311841011047,1.0,1.0,-1.1289560794830322,0.4731407165527344,0.6558153629302979,0.2251142710447311,0.0,0.0,0.328799307346344,39.111629486083984,25.0,31.078289031982425,-7553.29248046875,156.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464904785156,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.259765625,18000.0,0.0,0.0,0.1735875606536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417013198137283,0.2417058050632476,-4.479027211345965e-06,0.0,0.0001761693129083,0.0,0.0,10.325944900512695,0.0,0.0,0.0,0.2947621345520019,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959390252828598,-2213.82861328125,304.1532287597656,0.7667820453643799,0.1560035943984985,0.1414515376091003,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329112753272,-658.2686157226562,302.4379577636719,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896979361772537,-2972.3251953125,304.1584167480469,0.9205527305603028,0.2702315151691437,0.1898392438888549,293.2545471191406,297.1499938964844,293.1499938964844,0.2619155347347259,-5186.6875,304.1923522949219,0.9990000128746032,0.3736678957939148,0.3303951621055603,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291259467601,-3397.433349609375,303.4070739746094,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122497558594,1.0,0.2404912412166595,0.8061311841011047,0.8061311841011047,1.0,1.0,-1.1289560794830322,0.4731407165527344,0.6558153629302979,0.2251142710447311,0.0,0.0,0.328799307346344,39.111629486083984,25.0,31.078289031982425,-7553.29248046875,156.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464904785156,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.259765625,18000.0,0.0,0.0,0.1735875606536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417013198137283,0.2417058050632476,-4.479027211345965e-06,0.0,0.0001761693129083,0.0,0.0,10.325944900512695,0.0,0.0,0.0,0.2947621345520019,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956711322069168,-2208.746826171875,304.15313720703125,0.7718123197555542,0.1557973325252533,0.1412139981985092,293.48223876953125,297.1499938964844,293.1499938964844,0.0101980473846197,-653.2634887695312,302.3719177246094,0.5181062817573547,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.188948318362236,-2962.90380859375,304.1582336425781,0.927240788936615,0.2697913348674774,0.1893558651208877,293.2387084960937,297.1499938964844,293.1499938964844,0.2550289034843445,-5076.81689453125,304.1971435546875,0.9990000128746032,0.3754507601261139,0.3234758377075195,293.22320556640625,297.1499938964844,293.1499938964844,0.0121731832623481,-3388.41748046875,303.3946533203125,0.5181062817573547,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2195739746094,1.0,0.237536072731018,0.805999755859375,0.805999755859375,1.0,1.0,-1.1194562911987305,0.4686293005943298,0.6508269906044006,0.223523736000061,0.0,0.0,0.3233609795570373,37.790374755859375,25.0,24.54770851135254,-7456.10107421875,151.5803680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1640625,18000.0,0.0,0.0,0.1729418486356735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367454618215561,0.2367499321699142,-4.468065981200198e-06,0.0,0.0001755139965098,0.0,0.0,10.070308685302734,0.0,0.0,0.0,0.2937513291835785,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954546928405761,-2204.693115234375,304.1529541015625,0.7766512036323547,0.1556039899587631,0.1409936100244522,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692436099052,-648.5177001953125,302.3046569824219,0.5220121741294861,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887053102254867,-2960.026611328125,304.1571655273437,0.9342682957649232,0.2699424922466278,0.1892377287149429,293.2214660644531,297.1499938964844,293.1499938964844,0.2487035542726516,-4975.91455078125,304.2000427246094,0.9990000128746032,0.3777132928371429,0.3170600235462188,293.223388671875,297.1499938964844,293.1499938964844,0.0121236685663461,-3380.839111328125,303.3818054199219,0.5220121741294861,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.65313720703125,293.422119140625,291.22265625,1.0,0.2348572462797165,0.8059569597244263,0.8059569597244263,1.0,1.0,-1.1110496520996094,0.4646490514278412,0.6464006900787354,0.2221184223890304,0.0,0.0,0.3181418478488922,36.59341049194336,28.0,16.166662216186523,-7367.595703125,146.99737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,305.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.1720696091651916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319734990596771,0.231977954506874,-4.456634997040965e-06,0.0,0.0001746287889545,0.0,0.0,9.824444770812988,0.0,0.0,0.0,0.292766660451889,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395688414573,-2197.04736328125,304.1526794433594,0.782945990562439,0.1548777520656585,0.1404685974121093,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308678716421,-639.8330078125,302.16668701171875,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891927719116211,-2966.7412109375,304.1539611816406,0.9449321627616882,0.2706939578056335,0.1896619349718094,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883453130722,-4841.50537109375,304.1972961425781,0.9990000128746032,0.3827617466449737,0.3084833025932312,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481066405773,-3370.46435546875,303.35528564453125,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181396484375,1.0,0.2314686477184295,0.8058714270591736,0.8058714270591736,1.0,1.0,-1.1002416610717771,0.4595565497875213,0.6406850814819336,0.2202505022287368,0.0,0.0,0.3088001012802124,35.032222747802734,31.0,-5.14283561706543,-7228.0830078125,141.15328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,305.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.900390625,18000.0,0.0,0.0,0.1697226166725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233652919530868,0.2233697175979614,-4.435211849340703e-06,0.0,0.0001722468878142,0.0,0.0,9.38469696044922,0.0,0.0,0.0,0.2909943461418152,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395688414573,-2197.04736328125,304.1526794433594,0.782945990562439,0.1548777520656585,0.1404685974121093,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308678716421,-639.8330078125,302.16668701171875,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891927719116211,-2966.7412109375,304.1539611816406,0.9449321627616882,0.2706939578056335,0.1896619349718094,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883453130722,-4841.50537109375,304.1972961425781,0.9990000128746032,0.3827617466449737,0.3084833025932312,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481066405773,-3370.46435546875,303.35528564453125,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181396484375,1.0,0.2314686477184295,0.8058714270591736,0.8058714270591736,1.0,1.0,-1.1002416610717771,0.4595565497875213,0.6406850814819336,0.2202505022287368,0.0,0.0,0.3088001012802124,35.032222747802734,31.0,-5.14283561706543,-7228.0830078125,141.15328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,305.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.900390625,18000.0,0.0,0.0,0.1697226166725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233652919530868,0.2233697175979614,-4.435211849340703e-06,0.0,0.0001722468878142,0.0,0.0,9.38469696044922,0.0,0.0,0.0,0.2909943461418152,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.093990720808506,-2177.678466796875,304.153564453125,0.7834301590919495,0.1531998217105865,0.1390320211648941,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147032454609,-632.1259765625,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898101419210434,-2975.0859375,304.15167236328125,0.9497758746147156,0.2710073590278625,0.1899706870317459,293.1623229980469,297.1499938964844,293.1499938964844,0.236519306898117,-4786.16357421875,304.1875305175781,0.9990000128746032,0.3869703114032745,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.012001009657979,-3366.06591796875,303.32794189453125,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.3889465332031,291.20068359375,1.0,0.2298677712678909,0.8057858943939209,0.8057858943939209,1.0,1.0,-1.0942723751068115,0.4567475914955139,0.6375247836112976,0.219203695654869,0.0,0.0,0.3029813468456268,34.35446548461914,34.0,-18.48116683959961,-7147.6220703125,138.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60858154296875,305.7676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4296875,18000.0,0.0,0.0,0.1668071746826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176706045866012,0.2176750153303146,-4.419055130711058e-06,0.0,0.0001692880905466,0.0,0.0,9.09369945526123,0.0,0.0,0.0,0.2897988259792328,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.093990720808506,-2177.678466796875,304.153564453125,0.7834301590919495,0.1531998217105865,0.1390320211648941,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147032454609,-632.1259765625,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898101419210434,-2975.0859375,304.15167236328125,0.9497758746147156,0.2710073590278625,0.1899706870317459,293.1623229980469,297.1499938964844,293.1499938964844,0.236519306898117,-4786.16357421875,304.1875305175781,0.9990000128746032,0.3869703114032745,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.012001009657979,-3366.06591796875,303.32794189453125,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.3889465332031,291.20068359375,1.0,0.2298677712678909,0.8057858943939209,0.8057858943939209,1.0,1.0,-1.0942723751068115,0.4567475914955139,0.6375247836112976,0.219203695654869,0.0,0.0,0.3029813468456268,34.35446548461914,34.0,-18.48116683959961,-7147.6220703125,138.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60858154296875,305.7676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4296875,18000.0,0.0,0.0,0.1668071746826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176706045866012,0.2176750153303146,-4.419055130711058e-06,0.0,0.0001692880905466,0.0,0.0,9.09369945526123,0.0,0.0,0.0,0.2897988259792328,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938147380948066,-2174.76806640625,304.1526184082031,0.7831874489784241,0.1531872153282165,0.1386847198009491,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363307580351,-625.6575927734375,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905118227005005,-2984.356201171875,304.14996337890625,0.9510315656661988,0.2715402841567993,0.1903503835201263,293.14453125,297.1499938964844,293.1499938964844,0.2359093427658081,-4780.22021484375,304.176025390625,0.9990000128746032,0.3902985751628876,0.3042911291122436,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010338723659,-3368.026611328125,303.3172912597656,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864929199219,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.229760393500328,0.8056485652923584,0.8056485652923584,1.0,1.0,-1.0937049388885498,0.456490695476532,0.6372142434120178,0.2190321832895279,0.0,0.0,0.29913991689682,34.26738357543945,52.0,-22.733688354492188,-7104.66552734375,138.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.943359375,18000.0,0.0,0.0,0.163673385977745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139741033315658,0.2139785140752792,-4.408700988278724e-06,0.0,0.0001661076821619,0.0,0.0,8.906786918640137,0.0,0.0,0.0,0.2890291810035705,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938147380948066,-2174.76806640625,304.1526184082031,0.7831874489784241,0.1531872153282165,0.1386847198009491,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363307580351,-625.6575927734375,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905118227005005,-2984.356201171875,304.14996337890625,0.9510315656661988,0.2715402841567993,0.1903503835201263,293.14453125,297.1499938964844,293.1499938964844,0.2359093427658081,-4780.22021484375,304.176025390625,0.9990000128746032,0.3902985751628876,0.3042911291122436,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010338723659,-3368.026611328125,303.3172912597656,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864929199219,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.229760393500328,0.8056485652923584,0.8056485652923584,1.0,1.0,-1.0937049388885498,0.456490695476532,0.6372142434120178,0.2190321832895279,0.0,0.0,0.29913991689682,34.26738357543945,52.0,-22.733688354492188,-7104.66552734375,138.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.943359375,18000.0,0.0,0.0,0.163673385977745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139741033315658,0.2139785140752792,-4.408700988278724e-06,0.0,0.0001661076821619,0.0,0.0,8.906786918640137,0.0,0.0,0.0,0.2890291810035705,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939246118068695,-2177.37890625,304.15155029296875,0.7689629793167114,0.1528303772211074,0.1385411769151687,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867417261004,-620.7218017578125,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.190359890460968,-2982.762939453125,304.1502990722656,0.931029200553894,0.2700166404247284,0.189802661538124,293.1488647460937,297.1499938964844,293.1499938964844,0.2513351440429687,-5038.3359375,304.1409912109375,0.9990000128746032,0.3896293044090271,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120426742359995,-3379.085693359375,303.3009033203125,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578674316406,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529541015625,1.0,0.2370972037315368,0.8055112361907959,0.8055112361907959,1.0,1.0,-1.1135081052780151,0.4659742712974548,0.6475337743759155,0.2219133377075195,0.0,0.0,0.2996433079242706,37.25712966918945,70.0,-45.1427001953125,-7142.5947265625,148.92796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1606746017932891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129986733198166,0.2130030840635299,-4.403137154440628e-06,0.0,0.0001630642946111,0.0,0.0,8.85222053527832,0.0,0.0,0.0,0.2887885272502899,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939246118068695,-2177.37890625,304.15155029296875,0.7689629793167114,0.1528303772211074,0.1385411769151687,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867417261004,-620.7218017578125,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.190359890460968,-2982.762939453125,304.1502990722656,0.931029200553894,0.2700166404247284,0.189802661538124,293.1488647460937,297.1499938964844,293.1499938964844,0.2513351440429687,-5038.3359375,304.1409912109375,0.9990000128746032,0.3896293044090271,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120426742359995,-3379.085693359375,303.3009033203125,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578674316406,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529541015625,1.0,0.2370972037315368,0.8055112361907959,0.8055112361907959,1.0,1.0,-1.1135081052780151,0.4659742712974548,0.6475337743759155,0.2219133377075195,0.0,0.0,0.2996433079242706,37.25712966918945,70.0,-45.1427001953125,-7142.5947265625,148.92796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1606746017932891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129986733198166,0.2130030840635299,-4.403137154440628e-06,0.0,0.0001630642946111,0.0,0.0,8.85222053527832,0.0,0.0,0.0,0.2887885272502899,4.0,0.0,1.0
