time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940897911787033,-2180.873046875,304.1509704589844,0.7579716444015503,0.1528808027505874,0.1385190188884735,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264870181679,-619.0694580078125,301.6865539550781,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896302551031112,-2973.70703125,304.1515808105469,0.9138250946998596,0.2682085633277893,0.1888645440340042,293.1651611328125,297.1499938964844,293.1499938964844,0.2649411261081695,-5261.27587890625,304.1178894042969,0.9990000128746032,0.3864525258541107,0.3350504040718078,293.2142028808594,297.1499938964844,293.1499938964844,0.0120851257815957,-3389.25439453125,303.2898254394531,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1344299316406,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.1294860839844,1.0,0.2430266737937927,0.8054425716400146,0.8054425716400146,1.0,1.0,-1.1300572156906128,0.4738838374614715,0.6561734080314636,0.224421888589859,0.0,0.0,0.3030291199684143,39.93328475952149,70.0,-54.38948059082031,-7209.205078125,158.66822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763671875,305.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4453125,18000.0,0.0,0.0,0.1594089716672897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148569673299789,0.2148613780736923,-4.40397934653447e-06,0.0,0.0001617798407096,0.0,0.0,8.937294960021973,0.0,0.0,0.0,0.289099246263504,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945744588971138,-2190.366943359375,304.14990234375,0.7465093731880188,0.1532557904720306,0.1388865113258361,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706709936261,-617.6132202148438,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884005814790725,-2958.277587890625,304.1535339355469,0.895492434501648,0.2660432755947113,0.1875226646661758,293.1926574707031,297.1499938964844,293.1499938964844,0.2815906107425689,-5530.1494140625,304.09344482421875,0.9990000128746032,0.3808741569519043,0.3522067964076996,293.2141418457031,297.1499938964844,293.1499938964844,0.0121346665546298,-3400.740234375,303.2772521972656,0.5025990605354309,0.050000000745058,0.2311787009239196,291.1113586425781,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.4436340332031,291.1062316894531,1.0,0.2502351403236389,0.8052179217338562,0.8052179217338562,1.0,1.0,-1.1503340005874634,0.4835536777973175,0.6667802929878235,0.2275586128234863,0.0,0.0,0.3079131543636322,43.3209228515625,73.0,-61.07847595214844,-7307.29345703125,171.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515563964844,305.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.626953125,18000.0,0.0,0.0,0.1584249883890152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181781381368637,0.2181825488805771,-4.408250788401347e-06,0.0,0.000160781230079,0.0,0.0,9.095288276672363,0.0,0.0,0.0,0.2896995544433594,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950025990605354,-2198.599365234375,304.1493225097656,0.7221161723136902,0.1530338376760482,0.1392581760883331,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573569759726,-613.9721069335938,301.46563720703125,0.4843698441982269,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860957145690918,-2929.141845703125,304.1561889648437,0.8596491813659668,0.2631320059299469,0.185432568192482,293.24981689453125,297.1499938964844,293.1499938964844,0.282778799533844,-5540.69482421875,304.1127624511719,0.9695923328399658,0.3681228458881378,0.3518820106983185,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258467599749,-3419.875732421875,303.2508544921875,0.4843698441982269,0.050000000745058,0.2326994240283966,291.0919494628906,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975646972656,1.0,0.2608319520950317,0.8047686815261841,0.8047686815261841,1.0,1.0,-1.1501771211624146,0.4833635687828064,0.6668136119842529,0.2276961356401443,0.0,0.0,0.318222165107727,51.44254684448242,76.0,2.0097248554229736,-7439.2587890625,186.9976043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234436035156,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.623046875,18000.0,0.0,0.0,0.1575279682874679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278971523046493,0.2279015779495239,-4.426841314852936e-06,0.0,0.0001598708622623,0.0,0.0,9.574739456176758,0.0,0.0,0.0,0.2915537655353546,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950025990605354,-2198.599365234375,304.1493225097656,0.7221161723136902,0.1530338376760482,0.1392581760883331,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573569759726,-613.9721069335938,301.46563720703125,0.4843698441982269,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860957145690918,-2929.141845703125,304.1561889648437,0.8596491813659668,0.2631320059299469,0.185432568192482,293.24981689453125,297.1499938964844,293.1499938964844,0.282778799533844,-5540.69482421875,304.1127624511719,0.9695923328399658,0.3681228458881378,0.3518820106983185,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258467599749,-3419.875732421875,303.2508544921875,0.4843698441982269,0.050000000745058,0.2326994240283966,291.0919494628906,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975646972656,1.0,0.2608319520950317,0.8047686815261841,0.8047686815261841,1.0,1.0,-1.1501771211624146,0.4833635687828064,0.6668136119842529,0.2276961356401443,0.0,0.0,0.318222165107727,51.44254684448242,76.0,2.0097248554229736,-7439.2587890625,186.9976043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234436035156,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.623046875,18000.0,0.0,0.0,0.1575279682874679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278971523046493,0.2279015779495239,-4.426841314852936e-06,0.0,0.0001598708622623,0.0,0.0,9.574739456176758,0.0,0.0,0.0,0.2915537655353546,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943616107106208,-2185.89208984375,304.1506042480469,0.7018932104110718,0.1522365659475326,0.1388938575983047,293.525146484375,297.1499938964844,293.1499938964844,0.0088921673595905,-606.67333984375,301.3262634277344,0.4691349267959595,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837408989667892,-2898.744873046875,304.157958984375,0.8353678584098816,0.2610192894935608,0.1840855628252029,293.270263671875,297.1499938964844,293.1499938964844,0.2754546999931335,-5418.32470703125,304.1368103027344,0.9341407418251038,0.3613966703414917,0.3446432948112488,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337853536009,-3420.4091796875,303.2244567871094,0.4691349267959595,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380310058594,1.0,0.2692029476165771,0.804319441318512,0.804319441318512,1.0,1.0,-1.1413756608963013,0.479082703590393,0.6622929573059082,0.2263658344745636,0.0,0.0,0.3166441917419433,58.70891571044922,64.0,31.06818962097168,-7377.4091796875,198.38153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46258544921875,305.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.322265625,18000.0,0.0,0.0,0.1575713604688644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282923907041549,0.2282968312501907,-4.436967174115125e-06,0.0,0.0001599148963578,0.0,0.0,9.613794326782228,0.0,0.0,0.0,0.2918025851249695,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943616107106208,-2185.89208984375,304.1506042480469,0.7018932104110718,0.1522365659475326,0.1388938575983047,293.525146484375,297.1499938964844,293.1499938964844,0.0088921673595905,-606.67333984375,301.3262634277344,0.4691349267959595,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837408989667892,-2898.744873046875,304.157958984375,0.8353678584098816,0.2610192894935608,0.1840855628252029,293.270263671875,297.1499938964844,293.1499938964844,0.2754546999931335,-5418.32470703125,304.1368103027344,0.9341407418251038,0.3613966703414917,0.3446432948112488,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337853536009,-3420.4091796875,303.2244567871094,0.4691349267959595,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380310058594,1.0,0.2692029476165771,0.804319441318512,0.804319441318512,1.0,1.0,-1.1413756608963013,0.479082703590393,0.6622929573059082,0.2263658344745636,0.0,0.0,0.3166441917419433,58.70891571044922,64.0,31.06818962097168,-7377.4091796875,198.38153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46258544921875,305.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.322265625,18000.0,0.0,0.0,0.1575713604688644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282923907041549,0.2282968312501907,-4.436967174115125e-06,0.0,0.0001599148963578,0.0,0.0,9.613794326782228,0.0,0.0,0.0,0.2918025851249695,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936956107616424,-2173.1748046875,304.1515197753906,0.6953300833702087,0.1514144241809845,0.1382243335247039,293.533447265625,297.1499938964844,293.1499938964844,0.0086903562769293,-597.8499755859375,301.1763000488281,0.4642252922058105,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819917410612106,-2876.522705078125,304.158203125,0.828044593334198,0.2593275904655456,0.1828670352697372,293.2759094238281,297.1499938964844,293.1499938964844,0.2712958753108978,-5349.484375,304.14794921875,0.921789824962616,0.3571926057338714,0.3403423428535461,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862664818763,-3413.840576171875,303.194580078125,0.4642252922058105,0.050000000745058,0.2344832867383957,291.1502990722656,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549001693725,0.8039255142211914,0.8039255142211914,1.0,1.0,-1.134533166885376,0.4757228493690491,0.6588103771209717,0.2254129350185394,0.0,0.0,0.3156592547893524,60.7838249206543,52.0,24.37921524047852,-7308.810546875,200.1946258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1578784883022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275470197200775,0.2275514602661132,-4.436372364580166e-06,0.0,0.0001602265983819,0.0,0.0,9.578370094299316,0.0,0.0,0.0,0.2916795015335083,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936956107616424,-2173.1748046875,304.1515197753906,0.6953300833702087,0.1514144241809845,0.1382243335247039,293.533447265625,297.1499938964844,293.1499938964844,0.0086903562769293,-597.8499755859375,301.1763000488281,0.4642252922058105,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819917410612106,-2876.522705078125,304.158203125,0.828044593334198,0.2593275904655456,0.1828670352697372,293.2759094238281,297.1499938964844,293.1499938964844,0.2712958753108978,-5349.484375,304.14794921875,0.921789824962616,0.3571926057338714,0.3403423428535461,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862664818763,-3413.840576171875,303.194580078125,0.4642252922058105,0.050000000745058,0.2344832867383957,291.1502990722656,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549001693725,0.8039255142211914,0.8039255142211914,1.0,1.0,-1.134533166885376,0.4757228493690491,0.6588103771209717,0.2254129350185394,0.0,0.0,0.3156592547893524,60.7838249206543,52.0,24.37921524047852,-7308.810546875,200.1946258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1578784883022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275470197200775,0.2275514602661132,-4.436372364580166e-06,0.0,0.0001602265983819,0.0,0.0,9.578370094299316,0.0,0.0,0.0,0.2916795015335083,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929816737771034,-2159.620361328125,304.1521911621094,0.6987589001655579,0.1506934165954589,0.1374818831682205,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557179361581,-587.0686645507812,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727068662643,-2861.141357421875,304.157470703125,0.8318751454353333,0.2584432363510132,0.1820675134658813,293.2763671875,297.1499938964844,293.1499938964844,0.2679323852062225,-5294.66259765625,304.1541442871094,0.9251593947410583,0.353899747133255,0.337006539106369,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790256187319,-3396.921142578125,303.1651306152344,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671116590499878,0.8035315871238708,0.8035315871238708,1.0,1.0,-1.1281570196151731,0.4725716412067413,0.6555854082107544,0.2245792299509048,0.0,0.0,0.3130576908588409,58.79790878295898,40.0,17.218202590942383,-7229.97802734375,194.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.693359375,18000.0,0.0,0.0,0.1582734584808349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255852371454239,0.2255896776914596,-4.433256435731892e-06,0.0,0.0001606274308869,0.0,0.0,9.482135772705078,0.0,0.0,0.0,0.2913074493408203,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929816737771034,-2159.620361328125,304.1521911621094,0.6987589001655579,0.1506934165954589,0.1374818831682205,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557179361581,-587.0686645507812,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727068662643,-2861.141357421875,304.157470703125,0.8318751454353333,0.2584432363510132,0.1820675134658813,293.2763671875,297.1499938964844,293.1499938964844,0.2679323852062225,-5294.66259765625,304.1541442871094,0.9251593947410583,0.353899747133255,0.337006539106369,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790256187319,-3396.921142578125,303.1651306152344,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671116590499878,0.8035315871238708,0.8035315871238708,1.0,1.0,-1.1281570196151731,0.4725716412067413,0.6555854082107544,0.2245792299509048,0.0,0.0,0.3130576908588409,58.79790878295898,40.0,17.218202590942383,-7229.97802734375,194.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.693359375,18000.0,0.0,0.0,0.1582734584808349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255852371454239,0.2255896776914596,-4.433256435731892e-06,0.0,0.0001606274308869,0.0,0.0,9.482135772705078,0.0,0.0,0.0,0.2913074493408203,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926362872123718,-2153.104736328125,304.15240478515625,0.7033827304840088,0.1503683775663375,0.1371030658483505,293.5458984375,297.1499938964844,293.1499938964844,0.008331598713994,-581.2303466796875,300.9454040527344,0.4730343520641327,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803449541330337,-2855.80126953125,304.1568908691406,0.8370448350906372,0.2581743896007538,0.1817866861820221,293.2757873535156,297.1499938964844,293.1499938964844,0.2664088904857635,-5270.09521484375,304.1561584472656,0.9312591552734376,0.3524141609668731,0.3354853391647339,293.2234191894531,297.1499938964844,293.1499938964844,0.0120123364031314,-3386.2587890625,303.1506652832031,0.4730343520641327,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.16717529296875,1.0,0.2640054821968078,0.8033345937728882,0.8033345937728882,1.0,1.0,-1.1249823570251465,0.4709969162940979,0.6539855003356934,0.2241822481155395,0.0,0.0,0.3115787208080292,56.71725845336914,40.0,13.700011253356934,-7190.439453125,189.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.17578125,18000.0,0.0,0.0,0.1584428399801254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243686765432357,0.2243731021881103,-4.430790340848034e-06,0.0,0.0001607993472134,0.0,0.0,9.421523094177246,0.0,0.0,0.0,0.291068434715271,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922927856445312,-2146.6357421875,304.152587890625,0.7097671031951904,0.1500632911920547,0.1367227733135223,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049528136849,-575.1637573242188,300.8670959472656,0.4783865213394165,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799786686897277,-2851.2392578125,304.15631103515625,0.8442651033401489,0.2579782903194427,0.1815490275621414,293.27490234375,297.1499938964844,293.1499938964844,0.2649293541908264,-5246.34814453125,304.15771484375,0.9399849772453308,0.3509940207004547,0.3340156972408294,293.2240905761719,297.1499938964844,293.1499938964844,0.0119388746097683,-3374.340087890625,303.136474609375,0.4783865213394165,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601499557495117,0.803223729133606,0.803223729133606,1.0,1.0,-1.121769905090332,0.4694081842899322,0.6523617506027222,0.2237986326217651,0.0,0.0,0.309936374425888,54.08624267578125,28.0,11.327850341796877,-7151.44580078125,183.3261260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.38671875,18000.0,0.0,0.0,0.1585711687803268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223045140504837,0.2230495661497116,-4.428031388670206e-06,0.0,0.0001609295868547,0.0,0.0,9.355570793151855,0.0,0.0,0.0,0.290806233882904,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128903627395,-2133.854736328125,304.1528625488281,0.7266790270805359,0.1495031416416168,0.1359632313251495,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475501552224,-562.5098266601562,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793781667947769,-2843.7744140625,304.1552124023437,0.8656349778175354,0.2577512264251709,0.1811651438474655,293.2726135253906,297.1499938964844,293.1499938964844,0.2620555162429809,-5200.45068359375,304.159912109375,0.9643113613128662,0.3482946157455444,0.3311775922775268,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774968966841,-3347.669921875,303.10906982421875,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505519390106201,0.803001880645752,0.803001880645752,1.0,1.0,-1.115234375,0.4661683440208435,0.6490660309791565,0.2230492532253265,0.0,0.0,0.3061699271202087,47.563751220703125,25.0,8.28905963897705,-7073.1728515625,168.95663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78125,18000.0,0.0,0.0,0.1586494594812393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200020253658294,0.220006451010704,-4.421660833031638e-06,0.0,0.0001610090403119,0.0,0.0,9.204449653625488,0.0,0.0,0.0,0.2902056574821472,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128903627395,-2133.854736328125,304.1528625488281,0.7266790270805359,0.1495031416416168,0.1359632313251495,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475501552224,-562.5098266601562,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793781667947769,-2843.7744140625,304.1552124023437,0.8656349778175354,0.2577512264251709,0.1811651438474655,293.2726135253906,297.1499938964844,293.1499938964844,0.2620555162429809,-5200.45068359375,304.159912109375,0.9643113613128662,0.3482946157455444,0.3311775922775268,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774968966841,-3347.669921875,303.10906982421875,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505519390106201,0.803001880645752,0.803001880645752,1.0,1.0,-1.115234375,0.4661683440208435,0.6490660309791565,0.2230492532253265,0.0,0.0,0.3061699271202087,47.563751220703125,25.0,8.28905963897705,-7073.1728515625,168.95663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78125,18000.0,0.0,0.0,0.1586494594812393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200020253658294,0.220006451010704,-4.421660833031638e-06,0.0,0.0001610090403119,0.0,0.0,9.204449653625488,0.0,0.0,0.0,0.2902056574821472,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910086333751678,-2122.5341796875,304.1529235839844,0.7435111999511719,0.1489771604537964,0.1352805495262146,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063986100256,-550.374267578125,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.178975224494934,-2838.815673828125,304.1541442871094,0.8886656165122986,0.2576414048671722,0.1809161901473999,293.2699584960937,297.1499938964844,293.1499938964844,0.25935760140419,-5157.591796875,304.1610717773437,0.9857346415519714,0.3457227051258087,0.3285137712955475,293.2253112792969,297.1499938964844,293.1499938964844,0.011636265553534,-3324.310302734375,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423136979341507,0.8027800917625427,0.8027800917625427,1.0,1.0,-1.1094176769256592,0.4632599055767059,0.6461577415466309,0.2224478125572204,0.0,0.0,0.3019731640815735,41.991455078125,25.0,5.349584579467773,-6997.64794921875,156.74288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.353515625,18000.0,0.0,0.0,0.1584243029356002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165694236755371,0.2165738344192505,-4.414318482304225e-06,0.0,0.0001607805170351,0.0,0.0,9.034634590148926,0.0,0.0,0.0,0.2895304560661316,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910086333751678,-2122.5341796875,304.1529235839844,0.7435111999511719,0.1489771604537964,0.1352805495262146,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063986100256,-550.374267578125,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.178975224494934,-2838.815673828125,304.1541442871094,0.8886656165122986,0.2576414048671722,0.1809161901473999,293.2699584960937,297.1499938964844,293.1499938964844,0.25935760140419,-5157.591796875,304.1610717773437,0.9857346415519714,0.3457227051258087,0.3285137712955475,293.2253112792969,297.1499938964844,293.1499938964844,0.011636265553534,-3324.310302734375,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423136979341507,0.8027800917625427,0.8027800917625427,1.0,1.0,-1.1094176769256592,0.4632599055767059,0.6461577415466309,0.2224478125572204,0.0,0.0,0.3019731640815735,41.991455078125,25.0,5.349584579467773,-6997.64794921875,156.74288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.353515625,18000.0,0.0,0.0,0.1584243029356002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165694236755371,0.2165738344192505,-4.414318482304225e-06,0.0,0.0001607805170351,0.0,0.0,9.034634590148926,0.0,0.0,0.0,0.2895304560661316,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904680341482162,-2112.439453125,304.15283203125,0.7580388188362122,0.148444727063179,0.1346578896045684,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848500080406,-539.009765625,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786853075027465,-2835.27587890625,304.1532592773437,0.908570408821106,0.2575437724590301,0.1807297468185424,293.26708984375,297.1499938964844,293.1499938964844,0.2561608552932739,-5106.0126953125,304.1628723144531,0.9990000128746032,0.3432630002498626,0.3251884281635284,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230893716216,-3305.861572265625,303.05615234375,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360340356826782,0.8025789260864258,0.8025789260864258,1.0,1.0,-1.1034727096557615,0.4602730274200439,0.6431996822357178,0.2218858748674392,0.0,0.0,0.2976514995098114,38.00551986694336,25.0,3.5722005367279053,-6925.52978515625,147.58436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6484375,18000.0,0.0,0.0,0.1578570753335952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213042214512825,0.2130466252565384,-4.406583229865646e-06,0.0,0.0001602048578206,0.0,0.0,8.860827445983887,0.0,0.0,0.0,0.288837194442749,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904680341482162,-2112.439453125,304.15283203125,0.7580388188362122,0.148444727063179,0.1346578896045684,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848500080406,-539.009765625,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786853075027465,-2835.27587890625,304.1532592773437,0.908570408821106,0.2575437724590301,0.1807297468185424,293.26708984375,297.1499938964844,293.1499938964844,0.2561608552932739,-5106.0126953125,304.1628723144531,0.9990000128746032,0.3432630002498626,0.3251884281635284,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230893716216,-3305.861572265625,303.05615234375,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360340356826782,0.8025789260864258,0.8025789260864258,1.0,1.0,-1.1034727096557615,0.4602730274200439,0.6431996822357178,0.2218858748674392,0.0,0.0,0.2976514995098114,38.00551986694336,25.0,3.5722005367279053,-6925.52978515625,147.58436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6484375,18000.0,0.0,0.0,0.1578570753335952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213042214512825,0.2130466252565384,-4.406583229865646e-06,0.0,0.0001602048578206,0.0,0.0,8.860827445983887,0.0,0.0,0.0,0.288837194442749,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.089880459010601,-2101.256591796875,304.15289306640625,0.7669382691383362,0.147928699851036,0.1341060996055603,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777275927364,-527.9056396484375,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.178587406873703,-2833.995849609375,304.1523132324219,0.922549843788147,0.258060872554779,0.1808792948722839,293.2544250488281,297.1499938964844,293.1499938964844,0.2442247122526168,-4913.25732421875,304.1783142089844,0.9990000128746032,0.3428351879119873,0.3130471110343933,293.225341796875,297.1499938964844,293.1499938964844,0.0114269722253084,-3289.0849609375,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308477312326431,0.8023777604103088,0.8023777604103088,1.0,1.0,-1.0875117778778076,0.4524710178375244,0.6350407600402832,0.2199131399393081,0.0,0.0,0.2908372581005096,35.68996047973633,25.0,21.640113830566406,-6812.99609375,139.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.806640625,18000.0,0.0,0.0,0.156887412071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084345370531082,0.2084389477968216,-4.398173132358352e-06,0.0,0.0001592207700014,0.0,0.0,8.638594627380371,0.0,0.0,0.0,0.2879568934440613,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.089880459010601,-2101.256591796875,304.15289306640625,0.7669382691383362,0.147928699851036,0.1341060996055603,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777275927364,-527.9056396484375,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.178587406873703,-2833.995849609375,304.1523132324219,0.922549843788147,0.258060872554779,0.1808792948722839,293.2544250488281,297.1499938964844,293.1499938964844,0.2442247122526168,-4913.25732421875,304.1783142089844,0.9990000128746032,0.3428351879119873,0.3130471110343933,293.225341796875,297.1499938964844,293.1499938964844,0.0114269722253084,-3289.0849609375,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308477312326431,0.8023777604103088,0.8023777604103088,1.0,1.0,-1.0875117778778076,0.4524710178375244,0.6350407600402832,0.2199131399393081,0.0,0.0,0.2908372581005096,35.68996047973633,25.0,21.640113830566406,-6812.99609375,139.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.806640625,18000.0,0.0,0.0,0.156887412071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084345370531082,0.2084389477968216,-4.398173132358352e-06,0.0,0.0001592207700014,0.0,0.0,8.638594627380371,0.0,0.0,0.0,0.2879568934440613,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.089595727622509,-2095.8193359375,304.1528625488281,0.7710992097854614,0.1476963758468628,0.133853793144226,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751559153199,-522.2825927734375,300.1507568359375,0.5281898379325867,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787355244159698,-2835.870361328125,304.1516418457031,0.9295592308044434,0.2585079967975616,0.1811366826295852,293.24371337890625,297.1499938964844,293.1499938964844,0.2388905435800552,-4825.26416015625,304.182861328125,0.9990000128746032,0.343615174293518,0.3074584305286407,293.22515869140625,297.1499938964844,293.1499938964844,0.0113801760599017,-3280.7578125,303.0199279785156,0.5281898379325867,0.050000000745058,0.2297028005123138,291.2056579589844,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286092787981033,0.8022772073745728,0.8022772073745728,1.0,1.0,-1.080796480178833,0.4491893351078033,0.631607174873352,0.2190844714641571,0.0,0.0,0.2861305475234985,34.69265365600586,25.0,20.48751640319824,-6742.08544921875,135.43296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,305.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.884765625,18000.0,0.0,0.0,0.1561910659074783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049168348312378,0.2049212157726287,-4.392013124743244e-06,0.0,0.0001585140853421,0.0,0.0,8.470539093017578,0.0,0.0,0.0,0.2873073816299438,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.089369311928749,-2091.56689453125,304.1527709960937,0.7749595642089844,0.1474384665489196,0.1336152106523513,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771425962448,-516.9561767578125,300.06939697265625,0.5316036343574524,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790248751640319,-2839.62890625,304.1508178710937,0.9361477494239808,0.258972704410553,0.1814315319061279,293.2314147949219,297.1499938964844,293.1499938964844,0.2339989095926284,-4745.87109375,304.1857604980469,0.9990000128746032,0.3448403179645538,0.3024059236049652,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403294235467,-3274.195556640625,303.0075378417969,0.5316036343574524,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265723496675491,0.80222487449646,0.80222487449646,1.0,1.0,-1.074575424194336,0.4461359083652496,0.6284394860267639,0.2183715105056762,0.0,0.0,0.2817616462707519,33.80524444580078,25.0,12.417203903198242,-6674.5302734375,132.21347045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.337890625,18000.0,0.0,0.0,0.1553286015987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013624310493469,0.2013668119907379,-4.38483448306215e-06,0.0,0.0001576387730892,0.0,0.0,8.299947738647461,0.0,0.0,0.0,0.286641925573349,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884807631373405,-2075.011474609375,304.1533508300781,0.7803712487220764,0.1459141969680786,0.1324941217899322,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904170766472,-506.848876953125,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.179804265499115,-2849.814697265625,304.1492614746094,0.9476624727249146,0.2598736882209778,0.1820264756679535,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001267910003,-4613.1767578125,304.1873779296875,0.9990000128746032,0.3481224775314331,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751349806785,-3264.677978515625,302.98114013671875,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230187803506851,0.8021201491355896,0.8021201491355896,1.0,1.0,-1.063231348991394,0.4405480921268463,0.6226832866668701,0.2171365767717361,0.0,0.0,0.2747188508510589,32.31822967529297,28.0,-3.431857824325561,-6569.3134765625,126.66478729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.412109375,18000.0,0.0,0.0,0.1531656235456466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955397427082061,0.1955441236495971,-4.371421709947754e-06,0.0,0.0001554436312289,0.0,0.0,8.019757270812988,0.0,0.0,0.0,0.2855237424373626,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884807631373405,-2075.011474609375,304.1533508300781,0.7803712487220764,0.1459141969680786,0.1324941217899322,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904170766472,-506.848876953125,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.179804265499115,-2849.814697265625,304.1492614746094,0.9476624727249146,0.2598736882209778,0.1820264756679535,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001267910003,-4613.1767578125,304.1873779296875,0.9990000128746032,0.3481224775314331,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751349806785,-3264.677978515625,302.98114013671875,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230187803506851,0.8021201491355896,0.8021201491355896,1.0,1.0,-1.063231348991394,0.4405480921268463,0.6226832866668701,0.2171365767717361,0.0,0.0,0.2747188508510589,32.31822967529297,28.0,-3.431857824325561,-6569.3134765625,126.66478729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.412109375,18000.0,0.0,0.0,0.1531656235456466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955397427082061,0.1955441236495971,-4.371421709947754e-06,0.0,0.0001554436312289,0.0,0.0,8.019757270812988,0.0,0.0,0.0,0.2855237424373626,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871955379843711,-2051.092041015625,304.15435791015625,0.7808777689933777,0.1442961543798446,0.1308784484863281,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121740430593,-497.0365905761719,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803325712680816,-2856.672119140625,304.148681640625,0.9532580971717834,0.2600793838500976,0.1823615133762359,293.1819152832031,297.1499938964844,293.1499938964844,0.2217233777046203,-4548.88037109375,304.1815490722656,0.9990000128746032,0.3514348566532135,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.011222181841731,-3257.58154296875,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956787109375,1.0,0.2212900668382644,0.802015483379364,0.802015483379364,1.0,1.0,-1.056554675102234,0.437187910079956,0.6193667054176331,0.216597095131874,0.0,0.0,0.2689202129840851,31.610811233520508,46.0,-10.741707801818848,-6493.0546875,123.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.205078125,18000.0,0.0,0.0,0.1505969911813736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909711807966232,0.190975546836853,-4.3609643398667686e-06,0.0,0.0001528368011349,0.0,0.0,7.802035331726074,0.0,0.0,0.0,0.2846502661705017,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871955379843711,-2051.092041015625,304.15435791015625,0.7808777689933777,0.1442961543798446,0.1308784484863281,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121740430593,-497.0365905761719,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803325712680816,-2856.672119140625,304.148681640625,0.9532580971717834,0.2600793838500976,0.1823615133762359,293.1819152832031,297.1499938964844,293.1499938964844,0.2217233777046203,-4548.88037109375,304.1815490722656,0.9990000128746032,0.3514348566532135,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.011222181841731,-3257.58154296875,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956787109375,1.0,0.2212900668382644,0.802015483379364,0.802015483379364,1.0,1.0,-1.056554675102234,0.437187910079956,0.6193667054176331,0.216597095131874,0.0,0.0,0.2689202129840851,31.610811233520508,46.0,-10.741707801818848,-6493.0546875,123.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.205078125,18000.0,0.0,0.0,0.1505969911813736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909711807966232,0.190975546836853,-4.3609643398667686e-06,0.0,0.0001528368011349,0.0,0.0,7.802035331726074,0.0,0.0,0.0,0.2846502661705017,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866743847727775,-2041.851318359375,304.1537475585937,0.7671624422073364,0.1433541923761367,0.1300299316644668,293.601318359375,297.1499938964844,293.1499938964844,0.0065589556470513,-488.8601379394531,299.55224609375,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802495867013931,-2855.850341796875,304.1492614746094,0.936109721660614,0.2590643167495727,0.181928813457489,293.1791687011719,297.1499938964844,293.1499938964844,0.2341434061527252,-4760.30078125,304.149658203125,0.9990000128746032,0.3512532413005829,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112224873155355,-3262.09228515625,302.924072265625,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112088441848,0.801929235458374,0.801929235458374,1.0,1.0,-1.0719265937805176,0.4443816840648651,0.6275448799133301,0.2192258685827255,0.0,0.0,0.2671618163585663,33.943992614746094,49.0,-40.34846878051758,-6493.05029296875,131.79627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612854003906,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.1478863209486007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884464472532272,0.188450813293457,-4.353290023573209e-06,0.0,0.0001500858197687,0.0,0.0,7.679224967956543,0.0,0.0,0.0,0.2841490507125854,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866743847727775,-2041.851318359375,304.1537475585937,0.7671624422073364,0.1433541923761367,0.1300299316644668,293.601318359375,297.1499938964844,293.1499938964844,0.0065589556470513,-488.8601379394531,299.55224609375,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802495867013931,-2855.850341796875,304.1492614746094,0.936109721660614,0.2590643167495727,0.181928813457489,293.1791687011719,297.1499938964844,293.1499938964844,0.2341434061527252,-4760.30078125,304.149658203125,0.9990000128746032,0.3512532413005829,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112224873155355,-3262.09228515625,302.924072265625,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112088441848,0.801929235458374,0.801929235458374,1.0,1.0,-1.0719265937805176,0.4443816840648651,0.6275448799133301,0.2192258685827255,0.0,0.0,0.2671618163585663,33.943992614746094,49.0,-40.34846878051758,-6493.05029296875,131.79627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612854003906,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.1478863209486007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884464472532272,0.188450813293457,-4.353290023573209e-06,0.0,0.0001500858197687,0.0,0.0,7.679224967956543,0.0,0.0,0.0,0.2841490507125854,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864334776997566,-2037.9437255859373,304.15289306640625,0.753594696521759,0.1428129076957702,0.1294545233249664,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132469706237,-481.0592651367188,299.3672790527344,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796136796474456,-2847.999267578125,304.15057373046875,0.9162693619728088,0.2574754655361175,0.1809412688016891,293.2060241699219,297.1499938964844,293.1499938964844,0.2490518689155578,-5007.1220703125,304.1253356933594,0.9990000128746032,0.3451107442378998,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.011232036165893,-3269.055908203125,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1357116699219,1.0,0.2332885116338729,0.8018430471420288,0.8018430471420288,1.0,1.0,-1.0893349647521973,0.452527791261673,0.6368071436882019,0.2222549319267273,0.0,0.0,0.2715852558612823,36.72107696533203,52.0,-34.91975402832031,-6572.04736328125,141.4087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683349609375,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.24609375,18000.0,0.0,0.0,0.1455518901348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909814625978469,0.1909858137369156,-4.353983513283311e-06,0.0,0.0001477166661061,0.0,0.0,7.790397644042969,0.0,0.0,0.0,0.2845272123813629,4.0,0.0,1.0
