time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864334776997566,-2037.9437255859373,304.15289306640625,0.753594696521759,0.1428129076957702,0.1294545233249664,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132469706237,-481.0592651367188,299.3672790527344,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796136796474456,-2847.999267578125,304.15057373046875,0.9162693619728088,0.2574754655361175,0.1809412688016891,293.2060241699219,297.1499938964844,293.1499938964844,0.2490518689155578,-5007.1220703125,304.1253356933594,0.9990000128746032,0.3451107442378998,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.011232036165893,-3269.055908203125,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1357116699219,1.0,0.2332885116338729,0.8018430471420288,0.8018430471420288,1.0,1.0,-1.0893349647521973,0.452527791261673,0.6368071436882019,0.2222549319267273,0.0,0.0,0.2715852558612823,36.72107696533203,52.0,-34.91975402832031,-6572.04736328125,141.4087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683349609375,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.24609375,18000.0,0.0,0.0,0.1455518901348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909814625978469,0.1909858137369156,-4.353983513283311e-06,0.0,0.0001477166661061,0.0,0.0,7.790397644042969,0.0,0.0,0.0,0.2845272123813629,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865993276238441,-2041.20654296875,304.1520690917969,0.7479113340377808,0.1431475281715393,0.1296170651912689,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375439494848,-476.7173156738281,299.27813720703125,0.5161710381507874,0.050000000745058,0.048553142696619,293.1755065917969,297.1499938964844,293.1499938964844,0.1789567470550537,-2839.565673828125,304.15167236328125,0.906662940979004,0.2564027309417724,0.1803156435489654,293.22540283203125,297.1499938964844,293.1499938964844,0.2552262246608734,-5106.638671875,304.11871337890625,0.998768985271454,0.3405971527099609,0.3250556588172912,293.2279052734375,297.1499938964844,293.1499938964844,0.011226650327444,-3269.732177734375,302.8746337890625,0.5161710381507874,0.050000000745058,0.2303152084350586,291.1316223144531,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363008707761764,0.8017999529838562,0.8017999529838562,1.0,1.0,-1.0968258380889893,0.4560149610042572,0.6408109068870544,0.2236217856407165,0.0,0.0,0.2733942568302154,38.19393157958984,52.0,-24.63661193847656,-6604.6494140625,146.13563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667785644531,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.126953125,18000.0,0.0,0.0,0.1446651965379715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192413330078125,0.1924176812171936,-4.356621047918452e-06,0.0,0.0001468167902203,0.0,0.0,7.857241630554199,0.0,0.0,0.0,0.2847828567028045,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869237259030342,-2047.318603515625,304.1510925292969,0.7396435141563416,0.1434443295001983,0.1300335824489593,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654768116772,-472.44342041015625,299.1910705566406,0.5090349912643433,0.050000000745058,0.0486433245241642,293.1780090332031,297.1499938964844,293.1499938964844,0.1781836599111557,-2829.56787109375,304.1527709960937,0.8935930132865906,0.2555842399597168,0.1796925812959671,293.2409973144531,297.1499938964844,293.1499938964844,0.2517367303371429,-5047.75927734375,304.1307067871094,0.9857491850852966,0.3365739285945892,0.3210921883583069,293.22869873046875,297.1499938964844,293.1499938964844,0.0112277828156948,-3271.003662109375,302.8589782714844,0.5090349912643433,0.050000000745058,0.2307429909706115,291.1322937011719,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390274852514267,0.8015845417976379,0.8015845417976379,1.0,1.0,-1.0923521518707275,0.4537455439567566,0.638606607913971,0.2232416123151779,0.0,0.0,0.2745794057846069,40.43382263183594,55.0,-2.0174951553344727,-6606.73828125,149.1072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370544433594,305.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.224609375,18000.0,0.0,0.0,0.143957257270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936380416154861,0.1936424076557159,-4.359354988991981e-06,0.0,0.0001460983039578,0.0,0.0,7.915376663208008,0.0,0.0,0.0,0.2850103080272674,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868208855390548,-2045.0904541015625,304.15093994140625,0.7256121039390564,0.1431138068437576,0.1301185041666031,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111985705792,-462.80804443359375,299.0236511230469,0.4981544315814972,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771685034036636,-2816.312255859375,304.1534729003906,0.8738099336624146,0.2548948228359222,0.1791529059410095,293.2550048828125,297.1499938964844,293.1499938964844,0.246420681476593,-4958.07275390625,304.1456604003906,0.961322009563446,0.3313974142074585,0.3155793249607086,293.2304382324219,297.1499938964844,293.1499938964844,0.0112040843814611,-3267.201416015625,302.82916259765625,0.4981544315814972,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441354840993881,0.801153838634491,0.801153838634491,1.0,1.0,-1.0863077640533447,0.4506149590015411,0.6356927752494812,0.2228547632694244,0.0,0.0,0.2722878754138946,44.48851013183594,58.0,17.63909149169922,-6556.2802734375,154.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,305.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.1428878307342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928853839635849,0.1928897500038147,-4.361265382613055e-06,0.0,0.0001450129784643,0.0,0.0,7.885913372039795,0.0,0.0,0.0,0.2849289774894714,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868208855390548,-2045.0904541015625,304.15093994140625,0.7256121039390564,0.1431138068437576,0.1301185041666031,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111985705792,-462.80804443359375,299.0236511230469,0.4981544315814972,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771685034036636,-2816.312255859375,304.1534729003906,0.8738099336624146,0.2548948228359222,0.1791529059410095,293.2550048828125,297.1499938964844,293.1499938964844,0.246420681476593,-4958.07275390625,304.1456604003906,0.961322009563446,0.3313974142074585,0.3155793249607086,293.2304382324219,297.1499938964844,293.1499938964844,0.0112040843814611,-3267.201416015625,302.82916259765625,0.4981544315814972,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441354840993881,0.801153838634491,0.801153838634491,1.0,1.0,-1.0863077640533447,0.4506149590015411,0.6356927752494812,0.2228547632694244,0.0,0.0,0.2722878754138946,44.48851013183594,58.0,17.63909149169922,-6556.2802734375,154.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,305.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.1428878307342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928853839635849,0.1928897500038147,-4.361265382613055e-06,0.0,0.0001450129784643,0.0,0.0,7.885913372039795,0.0,0.0,0.0,0.2849289774894714,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864228159189224,-2037.5595703125,304.1513061523437,0.71321040391922,0.1424384415149688,0.1296926438808441,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598074294626,-453.4407348632813,298.8482666015625,0.4897382855415344,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768305748701095,-2812.0576171875,304.1528625488281,0.8587970733642578,0.2545065879821777,0.178968995809555,293.2585754394531,297.1499938964844,293.1499938964844,0.2432653754949569,-4905.56884765625,304.1522521972656,0.939853012561798,0.3280018270015716,0.3122193813323974,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884670332074,-3266.382568359375,302.796875,0.4897382855415344,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489036321640014,0.8007230758666992,0.8007230758666992,1.0,1.0,-1.0825626850128174,0.4485788643360138,0.6339837908744812,0.2228253185749054,0.0,0.0,0.2702879905700683,48.20546340942383,61.0,10.344070434570312,-6496.48974609375,160.7769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4296875,18000.0,0.0,0.0,0.1420439779758453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912811249494552,0.191285490989685,-4.3584732338786125e-06,0.0,0.0001441565837012,0.0,0.0,7.811202049255371,0.0,0.0,0.0,0.2846473157405853,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864228159189224,-2037.5595703125,304.1513061523437,0.71321040391922,0.1424384415149688,0.1296926438808441,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598074294626,-453.4407348632813,298.8482666015625,0.4897382855415344,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768305748701095,-2812.0576171875,304.1528625488281,0.8587970733642578,0.2545065879821777,0.178968995809555,293.2585754394531,297.1499938964844,293.1499938964844,0.2432653754949569,-4905.56884765625,304.1522521972656,0.939853012561798,0.3280018270015716,0.3122193813323974,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884670332074,-3266.382568359375,302.796875,0.4897382855415344,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489036321640014,0.8007230758666992,0.8007230758666992,1.0,1.0,-1.0825626850128174,0.4485788643360138,0.6339837908744812,0.2228253185749054,0.0,0.0,0.2702879905700683,48.20546340942383,61.0,10.344070434570312,-6496.48974609375,160.7769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4296875,18000.0,0.0,0.0,0.1420439779758453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912811249494552,0.191285490989685,-4.3584732338786125e-06,0.0,0.0001441565837012,0.0,0.0,7.811202049255371,0.0,0.0,0.0,0.2846473157405853,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859820693731308,-2029.285888671875,304.1515808105469,0.7014467120170593,0.1417301744222641,0.1291911453008651,293.62939453125,297.1499938964844,293.1499938964844,0.0058092176914215,-443.9792785644531,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765682846307754,-2808.779541015625,304.15234375,0.84638911485672,0.2541177868843078,0.178806185722351,293.2584228515625,297.1499938964844,293.1499938964844,0.2408397644758224,-4865.71826171875,304.1554870605469,0.9210169315338136,0.3252740204334259,0.3096743524074554,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717926338315,-3265.62109375,302.7638854980469,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534132599830627,0.8005564212799072,0.8005564212799072,1.0,1.0,-1.0796791315078735,0.4469732642173767,0.6327058672904968,0.2229628562927246,0.0,0.0,0.2681178748607635,51.74349594116211,49.0,4.689053058624268,-6442.2470703125,166.46554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9453125,18000.0,0.0,0.0,0.1413599848747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18971948325634,0.1897238343954086,-4.355451892479323e-06,0.0,0.0001434624136891,0.0,0.0,7.73813533782959,0.0,0.0,0.0,0.2843603491783142,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859820693731308,-2029.285888671875,304.1515808105469,0.7014467120170593,0.1417301744222641,0.1291911453008651,293.62939453125,297.1499938964844,293.1499938964844,0.0058092176914215,-443.9792785644531,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765682846307754,-2808.779541015625,304.15234375,0.84638911485672,0.2541177868843078,0.178806185722351,293.2584228515625,297.1499938964844,293.1499938964844,0.2408397644758224,-4865.71826171875,304.1554870605469,0.9210169315338136,0.3252740204334259,0.3096743524074554,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717926338315,-3265.62109375,302.7638854980469,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534132599830627,0.8005564212799072,0.8005564212799072,1.0,1.0,-1.0796791315078735,0.4469732642173767,0.6327058672904968,0.2229628562927246,0.0,0.0,0.2681178748607635,51.74349594116211,49.0,4.689053058624268,-6442.2470703125,166.46554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9453125,18000.0,0.0,0.0,0.1413599848747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18971948325634,0.1897238343954086,-4.355451892479323e-06,0.0,0.0001434624136891,0.0,0.0,7.73813533782959,0.0,0.0,0.0,0.2843603491783142,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856765061616897,-2023.576171875,304.1517944335937,0.699894368648529,0.1413213610649109,0.1288271248340606,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104444131255,-437.6584167480469,298.5625305175781,0.4818330705165863,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763714998960495,-2806.3017578125,304.1522216796875,0.8452305793762207,0.2538976073265075,0.1786526292562484,293.2575988769531,297.1499938964844,293.1499938964844,0.2394893318414688,-4843.6962890625,304.1567077636719,0.9181570410728456,0.3237876892089844,0.3082475960254669,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375376582145,-3260.684326171875,302.7437744140625,0.4818330705165863,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.2531573474407196,0.8004564642906189,0.8004564642906189,1.0,1.0,-1.0774253606796265,0.4457552134990692,0.6316701173782349,0.2229814976453781,0.0,0.0,0.2669301331043243,52.017578125,49.0,2.8558459281921387,-6410.60498046875,166.32305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6015625,18000.0,0.0,0.0,0.1410056948661804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188830092549324,0.1888344585895538,-4.353595613793004e-06,0.0,0.0001431028504157,0.0,0.0,7.69637393951416,0.0,0.0,0.0,0.2841953635215759,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854504257440567,-2019.3453369140625,304.1519470214844,0.7010929584503174,0.1410434991121292,0.1285631954669952,293.63446044921875,297.1499938964844,293.1499938964844,0.0056408997625112,-433.1386413574219,298.4907531738281,0.4830064475536346,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762252002954483,-2804.443603515625,304.15216064453125,0.8469259738922119,0.2537845969200134,0.178544744849205,293.2568664550781,297.1499938964844,293.1499938964844,0.2385865598917007,-4828.9970703125,304.1573791503906,0.9195190072059632,0.3228417932987213,0.307312935590744,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037231981754,-3255.230224609375,302.7304992675781,0.4830064475536346,0.050000000745058,0.2328271269798278,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733154296875,293.61541748046875,291.16552734375,1.0,0.2520608007907867,0.8003897666931152,0.8003897666931152,1.0,1.0,-1.0756992101669312,0.4448355734348297,0.6308636665344238,0.222962886095047,0.0,0.0,0.2660443484783172,51.42275238037109,37.0,2.8134140968322754,-6389.90283203125,164.74105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.1407857686281204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882300376892089,0.1882344037294387,-4.352415999164805e-06,0.0,0.0001428796531399,0.0,0.0,7.668357849121094,0.0,0.0,0.0,0.2840843200683594,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.085114799439907,-2013.0679931640625,304.1522216796875,0.7045063376426697,0.1406222730875015,0.128167912364006,293.6368103027344,297.1499938964844,293.1499938964844,0.005551884882152,-427.293701171875,298.40093994140625,0.4858274757862091,0.050000000745058,0.0490278899669647,293.1724548339844,297.1499938964844,293.1499938964844,0.1760551035404205,-2802.287841796875,304.1520690917969,0.8513258695602417,0.2536844313144684,0.1784183979034423,293.2557983398437,297.1499938964844,293.1499938964844,0.2374725937843322,-4810.896484375,304.1580505371094,0.924194872379303,0.3217013776302337,0.3061619400978088,293.2362976074219,297.1499938964844,293.1499938964844,0.011053018271923,-3246.769287109375,302.7140197753906,0.4858274757862091,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497699707746505,0.8003064393997192,0.8003064393997192,1.0,1.0,-1.073314189910889,0.4435760080814361,0.6297382116317749,0.2229096591472625,0.0,0.0,0.2648863792419433,50.01549911499024,37.0,2.127994537353516,-6363.05224609375,161.49378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.072265625,18000.0,0.0,0.0,0.1405228227376938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874096840620041,0.1874140352010727,-4.3508744056453e-06,0.0,0.0001426128001185,0.0,0.0,7.630221843719482,0.0,0.0,0.0,0.2839352488517761,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847157984972,-2005.612548828125,304.15252685546875,0.7098770141601562,0.1401610076427459,0.127695232629776,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607200436294,-421.2427673339844,298.3109741210937,0.4900080561637878,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.175904095172882,-2800.379638671875,304.1519775390625,0.8582135438919067,0.2536298036575317,0.1783056110143661,293.2545471191406,297.1499938964844,293.1499938964844,0.2363743185997009,-4793.080078125,304.1585998535156,0.9320266246795654,0.3206032812595367,0.305028349161148,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946355223655,-3236.786865234375,302.6976318359375,0.4900080561637878,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465912848711013,0.8002185821533203,0.8002185821533203,1.0,1.0,-1.0707049369812012,0.4422078728675842,0.6284970641136169,0.2228258699178695,0.0,0.0,0.2637219727039337,47.98728561401367,25.0,2.037981033325196,-6336.22412109375,157.06658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.1402652114629745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865790486335754,0.186583399772644,-4.349264145275811e-06,0.0,0.0001423513604095,0.0,0.0,7.591577053070068,0.0,0.0,0.0,0.283783882856369,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838208273053169,-1988.901123046875,304.1531677246094,0.7256468534469604,0.139218732714653,0.1266472041606903,293.64306640625,297.1499938964844,293.1499938964844,0.005274408031255,-408.6612548828125,298.131591796875,0.5027812123298645,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756389439105987,-2797.0166015625,304.1517639160156,0.8801864385604858,0.2536395490169525,0.1781256794929504,293.25177001953125,297.1499938964844,293.1499938964844,0.2341928035020828,-4757.70751953125,304.15936279296875,0.9565714597702026,0.3185155093669891,0.302812784910202,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594922348856,-3212.9189453125,302.66552734375,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380021810531616,0.8000428676605225,0.8000428676605225,1.0,1.0,-1.0650837421417236,0.4392772912979126,0.6258065104484558,0.2226049154996872,0.0,0.0,0.2610609531402588,42.4715690612793,25.0,3.194239616394043,-6281.05908203125,145.52151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.095703125,18000.0,0.0,0.0,0.1397383362054824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184766486287117,0.1847708374261856,-4.345885827206075e-06,0.0,0.0001418166357325,0.0,0.0,7.507657051086426,0.0,0.0,0.0,0.2834555208683014,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838208273053169,-1988.901123046875,304.1531677246094,0.7256468534469604,0.139218732714653,0.1266472041606903,293.64306640625,297.1499938964844,293.1499938964844,0.005274408031255,-408.6612548828125,298.131591796875,0.5027812123298645,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756389439105987,-2797.0166015625,304.1517639160156,0.8801864385604858,0.2536395490169525,0.1781256794929504,293.25177001953125,297.1499938964844,293.1499938964844,0.2341928035020828,-4757.70751953125,304.15936279296875,0.9565714597702026,0.3185155093669891,0.302812784910202,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594922348856,-3212.9189453125,302.66552734375,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380021810531616,0.8000428676605225,0.8000428676605225,1.0,1.0,-1.0650837421417236,0.4392772912979126,0.6258065104484558,0.2226049154996872,0.0,0.0,0.2610609531402588,42.4715690612793,25.0,3.194239616394043,-6281.05908203125,145.52151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.095703125,18000.0,0.0,0.0,0.1397383362054824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184766486287117,0.1847708374261856,-4.345885827206075e-06,0.0,0.0001418166357325,0.0,0.0,7.507657051086426,0.0,0.0,0.0,0.2834555208683014,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829687491059303,-1973.0469970703125,304.1535339355469,0.7390179634094238,0.1382854282855987,0.1256521344184875,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991382449865,-396.6349487304688,297.9520568847656,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755101233720779,-2795.417724609375,304.1513671875,0.9004970788955688,0.2537130117416382,0.178054079413414,293.2488708496094,297.1499938964844,293.1499938964844,0.2321611493825912,-4724.84619140625,304.1596069335937,0.9759616255760192,0.3165282011032104,0.3007580041885376,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449572533369,-3192.77685546875,302.6338195800781,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315911799669265,0.7998670935630798,0.7998670935630798,1.0,1.0,-1.060208082199097,0.4367040395736694,0.623504102230072,0.2224923521280288,0.0,0.0,0.258110374212265,38.28566360473633,25.0,2.1063380241394043,-6225.68701171875,136.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.1391523033380508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827021837234497,0.1827065199613571,-4.342037755122874e-06,0.0,0.0001412218989571,0.0,0.0,7.412378787994385,0.0,0.0,0.0,0.2830845415592193,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829687491059303,-1973.0469970703125,304.1535339355469,0.7390179634094238,0.1382854282855987,0.1256521344184875,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991382449865,-396.6349487304688,297.9520568847656,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755101233720779,-2795.417724609375,304.1513671875,0.9004970788955688,0.2537130117416382,0.178054079413414,293.2488708496094,297.1499938964844,293.1499938964844,0.2321611493825912,-4724.84619140625,304.1596069335937,0.9759616255760192,0.3165282011032104,0.3007580041885376,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449572533369,-3192.77685546875,302.6338195800781,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315911799669265,0.7998670935630798,0.7998670935630798,1.0,1.0,-1.060208082199097,0.4367040395736694,0.623504102230072,0.2224923521280288,0.0,0.0,0.258110374212265,38.28566360473633,25.0,2.1063380241394043,-6225.68701171875,136.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.1391523033380508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827021837234497,0.1827065199613571,-4.342037755122874e-06,0.0,0.0001412218989571,0.0,0.0,7.412378787994385,0.0,0.0,0.0,0.2830845415592193,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821667611598968,-1958.18212890625,304.1536865234375,0.7500884532928467,0.1373610347509384,0.1247073635458946,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326913431286,-385.0575256347656,297.7716064453125,0.5255150198936462,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.17542564868927,-2794.389404296875,304.15106201171875,0.9185478687286376,0.2537457346916199,0.1779975891113281,293.2460327148437,297.1499938964844,293.1499938964844,0.2302580922842025,-4694.10986328125,304.1595764160156,0.9896193742752076,0.314599335193634,0.2988103330135345,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483018025755,-3176.044677734375,302.6019897460937,0.5255150198936462,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17138671875,1.0,0.2266207486391067,0.7997311353683472,0.7997311353683472,1.0,1.0,-1.0558533668518066,0.4343826472759247,0.6214706897735596,0.2224622368812561,0.0,0.0,0.2552301585674286,35.256568908691406,25.0,0.928833544254303,-6174.458984375,130.12680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1384767591953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806771457195282,0.1806814819574356,-4.338066901254933e-06,0.0,0.000140536314575,0.0,0.0,7.318901062011719,0.0,0.0,0.0,0.2827178239822387,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821667611598968,-1958.18212890625,304.1536865234375,0.7500884532928467,0.1373610347509384,0.1247073635458946,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326913431286,-385.0575256347656,297.7716064453125,0.5255150198936462,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.17542564868927,-2794.389404296875,304.15106201171875,0.9185478687286376,0.2537457346916199,0.1779975891113281,293.2460327148437,297.1499938964844,293.1499938964844,0.2302580922842025,-4694.10986328125,304.1595764160156,0.9896193742752076,0.314599335193634,0.2988103330135345,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483018025755,-3176.044677734375,302.6019897460937,0.5255150198936462,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17138671875,1.0,0.2266207486391067,0.7997311353683472,0.7997311353683472,1.0,1.0,-1.0558533668518066,0.4343826472759247,0.6214706897735596,0.2224622368812561,0.0,0.0,0.2552301585674286,35.256568908691406,25.0,0.928833544254303,-6174.458984375,130.12680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1384767591953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806771457195282,0.1806814819574356,-4.338066901254933e-06,0.0,0.000140536314575,0.0,0.0,7.318901062011719,0.0,0.0,0.0,0.2827178239822387,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813955813646316,-1943.9189453125,304.1537475585937,0.7592277526855469,0.1364453136920929,0.1238009259104728,293.6526184082031,297.1499938964844,293.1499938964844,0.004772727843374,-373.7671203613281,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753366142511367,-2793.28466796875,304.1508483886719,0.9344853162765504,0.2537373006343841,0.1779334247112274,293.2432556152344,297.1499938964844,293.1499938964844,0.2282821983098983,-4662.0302734375,304.1596984863281,0.9990032315254213,0.3127309381961822,0.2967666983604431,293.2392578125,297.1499938964844,293.1499938964844,0.0105628054589033,-3161.36181640625,302.5700378417969,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227462083101272,0.7995951175689697,0.7995951175689697,1.0,1.0,-1.0516411066055298,0.4321292638778686,0.6195117831230164,0.2224541902542114,0.0,0.0,0.2523170113563537,33.010311126708984,25.0,0.5814453363418579,-6125.39306640625,125.05797576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1377060413360595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659806966781,0.1786703169345855,-4.334176082920749e-06,0.0,0.0001397541200276,0.0,0.0,7.226456165313721,0.0,0.0,0.0,0.2823555767536163,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813955813646316,-1943.9189453125,304.1537475585937,0.7592277526855469,0.1364453136920929,0.1238009259104728,293.6526184082031,297.1499938964844,293.1499938964844,0.004772727843374,-373.7671203613281,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753366142511367,-2793.28466796875,304.1508483886719,0.9344853162765504,0.2537373006343841,0.1779334247112274,293.2432556152344,297.1499938964844,293.1499938964844,0.2282821983098983,-4662.0302734375,304.1596984863281,0.9990032315254213,0.3127309381961822,0.2967666983604431,293.2392578125,297.1499938964844,293.1499938964844,0.0105628054589033,-3161.36181640625,302.5700378417969,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227462083101272,0.7995951175689697,0.7995951175689697,1.0,1.0,-1.0516411066055298,0.4321292638778686,0.6195117831230164,0.2224541902542114,0.0,0.0,0.2523170113563537,33.010311126708984,25.0,0.5814453363418579,-6125.39306640625,125.05797576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1377060413360595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659806966781,0.1786703169345855,-4.334176082920749e-06,0.0,0.0001397541200276,0.0,0.0,7.226456165313721,0.0,0.0,0.0,0.2823555767536163,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810099765658378,-1936.780029296875,304.1537780761719,0.7620853781700134,0.1359631419181823,0.1233570426702499,293.6539001464844,297.1499938964844,293.1499938964844,0.0046956012956798,-368.25335693359375,297.5008850097656,0.5378924608230591,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.1752987951040268,-2792.80224609375,304.1507873535156,0.9398707151412964,0.2537795007228851,0.1779198348522186,293.24072265625,297.1499938964844,293.1499938964844,0.2252732515335083,-4611.92529296875,304.1634521484375,0.9990000128746032,0.3120434284210205,0.2935062646865845,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249304324388,-3154.84423828125,302.5541076660156,0.5378924608230591,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210701555013656,0.799527108669281,0.799527108669281,1.0,1.0,-1.0470081567764282,0.4297921359539032,0.6172159910202026,0.2220897525548935,0.0,0.0,0.2507215738296509,32.26609802246094,25.0,3.6611711978912354,-6095.771484375,122.60140228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.892578125,18000.0,0.0,0.0,0.1372821480035781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776340752840042,0.1776384115219116,-4.3322465899109375e-06,0.0,0.0001393239363096,0.0,0.0,7.1792497634887695,0.0,0.0,0.0,0.2821706533432007,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805592015385627,-1928.3878173828125,304.1539001464844,0.7642403841018677,0.1353811770677566,0.1228611469268798,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186121180653,-362.6715087890625,297.41241455078125,0.5405812859535217,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752873361110687,-2792.621337890625,304.1506652832031,0.9444604516029358,0.2539190948009491,0.1779680848121643,293.23590087890625,297.1499938964844,293.1499938964844,0.2217827290296554,-4554.1015625,304.1673278808594,0.9990000128746032,0.311838835477829,0.2898472547531128,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863299056887,-3147.89599609375,302.5385131835937,0.5405812859535217,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195279002189636,0.7994678020477295,0.7994678020477295,1.0,1.0,-1.0418980121612549,0.4272356033325195,0.6146624088287354,0.221637412905693,0.0,0.0,0.2485557943582534,31.646577835083008,25.0,8.208624839782715,-6061.7919921875,120.27682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.136820912361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763680279254913,0.1763723641633987,-4.330197498347843e-06,0.0,0.0001388558303005,0.0,0.0,7.121947288513184,0.0,0.0,0.0,0.2819484770298004,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794941559433937,-1908.640625,304.15435791015625,0.767396867275238,0.1340784281492233,0.1216526627540588,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672754593193,-351.63055419921875,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753895878791809,-2793.90625,304.1502685546875,0.9526143670082092,0.2541158199310303,0.1781340837478637,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965732574463,-4453.34130859375,304.17156982421875,0.9990000128746032,0.3124292194843292,0.2834692895412445,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134129360318,-3135.013916015625,302.5069885253906,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168145179748535,0.7993492484092712,0.7993492484092712,1.0,1.0,-1.0327256917953491,0.4226310849189758,0.6100946068763733,0.2208705395460128,0.0,0.0,0.2436706572771072,30.582958221435547,28.0,5.934861183166504,-5985.515625,116.2341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46484375,18000.0,0.0,0.0,0.1357467174530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731448173522949,0.1731491386890411,-4.324776909925276e-06,0.0,0.0001377656590193,0.0,0.0,6.976240158081055,0.0,0.0,0.0,0.2813911437988281,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794941559433937,-1908.640625,304.15435791015625,0.767396867275238,0.1340784281492233,0.1216526627540588,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672754593193,-351.63055419921875,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753895878791809,-2793.90625,304.1502685546875,0.9526143670082092,0.2541158199310303,0.1781340837478637,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965732574463,-4453.34130859375,304.17156982421875,0.9990000128746032,0.3124292194843292,0.2834692895412445,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134129360318,-3135.013916015625,302.5069885253906,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168145179748535,0.7993492484092712,0.7993492484092712,1.0,1.0,-1.0327256917953491,0.4226310849189758,0.6100946068763733,0.2208705395460128,0.0,0.0,0.2436706572771072,30.582958221435547,28.0,5.934861183166504,-5985.515625,116.2341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46484375,18000.0,0.0,0.0,0.1357467174530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731448173522949,0.1731491386890411,-4.324776909925276e-06,0.0,0.0001377656590193,0.0,0.0,6.976240158081055,0.0,0.0,0.0,0.2813911437988281,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787584856152534,-1895.1796875,304.15411376953125,0.7677826285362244,0.1332170963287353,0.1207755655050277,293.6598205566406,297.1499938964844,293.1499938964844,0.004320852458477,-340.924072265625,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750701367855072,-2789.7880859375,304.1507263183594,0.9550447463989258,0.2535048425197601,0.1778326332569122,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455855607986,-4414.14501953125,304.1683044433594,0.9990000128746032,0.3133258521556854,0.2809997498989105,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544471785426,-3125.551025390625,302.47418212890625,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815247774124,0.799230694770813,0.799230694770813,1.0,1.0,-1.028243899345398,0.4202715456485748,0.6079723238945007,0.22077377140522,0.0,0.0,0.239560455083847,30.17515182495117,31.0,-3.2286319732666016,-5925.85400390625,114.47763061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9140625,18000.0,0.0,0.0,0.1344623267650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702195256948471,0.1702238470315933,-4.318964329286246e-06,0.0,0.0001364621712127,0.0,0.0,6.8432464599609375,0.0,0.0,0.0,0.2808720171451568,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787584856152534,-1895.1796875,304.15411376953125,0.7677826285362244,0.1332170963287353,0.1207755655050277,293.6598205566406,297.1499938964844,293.1499938964844,0.004320852458477,-340.924072265625,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750701367855072,-2789.7880859375,304.1507263183594,0.9550447463989258,0.2535048425197601,0.1778326332569122,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455855607986,-4414.14501953125,304.1683044433594,0.9990000128746032,0.3133258521556854,0.2809997498989105,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544471785426,-3125.551025390625,302.47418212890625,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815247774124,0.799230694770813,0.799230694770813,1.0,1.0,-1.028243899345398,0.4202715456485748,0.6079723238945007,0.22077377140522,0.0,0.0,0.239560455083847,30.17515182495117,31.0,-3.2286319732666016,-5925.85400390625,114.47763061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9140625,18000.0,0.0,0.0,0.1344623267650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702195256948471,0.1702238470315933,-4.318964329286246e-06,0.0,0.0001364621712127,0.0,0.0,6.8432464599609375,0.0,0.0,0.0,0.2808720171451568,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894048571586,-1862.6485595703125,304.1557312011719,0.7614584565162659,0.1304222792387008,0.1186336055397987,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484385728836,-328.1965637207031,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.173143595457077,-2764.8232421875,304.1537475585937,0.9492603540420532,0.250624269247055,0.1761209964752197,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030119180679,-4444.0263671875,304.15936279296875,0.9990000128746032,0.310747742652893,0.2829725444316864,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409357205033,-3107.790771484375,302.40655517578125,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1747131347656,1.0,0.216068759560585,0.7991673350334167,0.7991673350334167,1.0,1.0,-1.026066780090332,0.4189736247062683,0.6070931553840637,0.2211327105760574,0.0,0.0,0.2366458922624588,30.463546752929688,34.0,-5.78482723236084,-5884.435546875,114.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.133060336112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681710332632064,0.1681753396987915,-4.3144309529452585e-06,0.0,0.0001350393285974,0.0,0.0,6.7497878074646,0.0,0.0,0.0,0.2804984152317047,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894048571586,-1862.6485595703125,304.1557312011719,0.7614584565162659,0.1304222792387008,0.1186336055397987,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484385728836,-328.1965637207031,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.173143595457077,-2764.8232421875,304.1537475585937,0.9492603540420532,0.250624269247055,0.1761209964752197,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030119180679,-4444.0263671875,304.15936279296875,0.9990000128746032,0.310747742652893,0.2829725444316864,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409357205033,-3107.790771484375,302.40655517578125,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1747131347656,1.0,0.216068759560585,0.7991673350334167,0.7991673350334167,1.0,1.0,-1.026066780090332,0.4189736247062683,0.6070931553840637,0.2211327105760574,0.0,0.0,0.2366458922624588,30.463546752929688,34.0,-5.78482723236084,-5884.435546875,114.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.133060336112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681710332632064,0.1681753396987915,-4.3144309529452585e-06,0.0,0.0001350393285974,0.0,0.0,6.7497878074646,0.0,0.0,0.0,0.2804984152317047,4.0,0.0,1.0
