time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755324810743331,-1836.1051025390625,304.1562194824219,0.7539578676223755,0.1286083161830902,0.1168784573674202,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879661053419,-316.2179260253906,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716735959053039,-2745.98583984375,304.1548767089844,0.941157877445221,0.2489674836397171,0.1748153567314148,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631296157837,-4511.826171875,304.1496276855469,0.9990000128746032,0.306959331035614,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.010153155773878,-3094.330078125,302.34442138671875,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174676954746246,0.7991040349006653,0.7991040349006653,1.0,1.0,-1.0278329849243164,0.4194772243499756,0.6083558201789856,0.2222812175750732,0.0,0.0,0.234509527683258,31.17033195495605,37.0,-10.109298706054688,-5856.46875,116.1228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.1316481679677963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665689051151275,0.1665732264518737,-4.310966687626205e-06,0.0,0.0001336061541223,0.0,0.0,6.6770453453063965,0.0,0.0,0.0,0.280210942029953,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755324810743331,-1836.1051025390625,304.1562194824219,0.7539578676223755,0.1286083161830902,0.1168784573674202,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879661053419,-316.2179260253906,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716735959053039,-2745.98583984375,304.1548767089844,0.941157877445221,0.2489674836397171,0.1748153567314148,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631296157837,-4511.826171875,304.1496276855469,0.9990000128746032,0.306959331035614,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.010153155773878,-3094.330078125,302.34442138671875,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174676954746246,0.7991040349006653,0.7991040349006653,1.0,1.0,-1.0278329849243164,0.4194772243499756,0.6083558201789856,0.2222812175750732,0.0,0.0,0.234509527683258,31.17033195495605,37.0,-10.109298706054688,-5856.46875,116.1228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.1316481679677963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665689051151275,0.1665732264518737,-4.310966687626205e-06,0.0,0.0001336061541223,0.0,0.0,6.6770453453063965,0.0,0.0,0.0,0.280210942029953,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749504640698432,-1825.5838623046875,304.1561279296875,0.7497365474700928,0.1278281658887863,0.1161670237779617,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099287241697,-310.36041259765625,296.5089111328125,0.5400012731552124,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712106615304947,-2740.1484375,304.1548156738281,0.9361774325370787,0.2484146654605865,0.1743808984756469,293.2324523925781,297.1499938964844,293.1499938964844,0.2210460156202316,-4548.62060546875,304.1457824707031,0.9990000128746032,0.3045337796211242,0.2896715998649597,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150097325444,-3088.733154296875,302.3146057128906,0.5400012731552124,0.050000000745058,0.2291998267173767,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.50927734375,293.5426940917969,291.1629638671875,1.0,0.2185182273387909,0.7990723252296448,0.7990723252296448,1.0,1.0,-1.029380202293396,0.4200136661529541,0.6093665361404419,0.2230398207902908,0.0,0.0,0.2340499460697174,31.704906463623047,37.0,-11.238584518432615,-5849.0703125,117.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.314453125,18000.0,0.0,0.0,0.1309723109006881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661401838064193,0.1661445051431656,-4.309731139073847e-06,0.0,0.0001329202495981,0.0,0.0,6.657148838043213,0.0,0.0,0.0,0.2801283597946167,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744042098522186,-1815.6884765625,304.156005859375,0.7434601187705994,0.1270972043275833,0.1155253127217292,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346566725522,-304.6471252441406,296.404052734375,0.5355352759361267,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.1708699762821197,-2735.860595703125,304.1545715332031,0.927989423274994,0.2480610162019729,0.1740918457508087,293.2386169433594,297.1499938964844,293.1499938964844,0.2193424254655838,-4519.6201171875,304.1496887207031,0.9923943281173706,0.3022758066654205,0.2877021133899688,293.26922607421875,297.1499938964844,293.1499938964844,0.0100819002836942,-3083.79833984375,302.2860107421875,0.5355352759361267,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.5451965332031,291.16241455078125,1.0,0.2196508347988128,0.7989970445632935,0.7989970445632935,1.0,1.0,-1.026160717010498,0.4182659983634949,0.607894778251648,0.2231131047010421,0.0,0.0,0.2334987372159958,32.648040771484375,40.0,-3.259545087814331,-5834.1611328125,118.31324005126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.1303315460681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658535748720169,0.1658578813076019,-4.308938969188603e-06,0.0,0.0001322699536103,0.0,0.0,6.64390754699707,0.0,0.0,0.0,0.2800709009170532,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733074396848678,-1795.6966552734375,304.15582275390625,0.7315007448196411,0.1257152408361435,0.114337645471096,293.69970703125,297.1499938964844,293.1499938964844,0.0036831235047429,-292.9309997558594,296.2041015625,0.5268607139587402,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702858358621597,-2728.3671875,304.1540222167969,0.9124432802200316,0.2475044280290603,0.1737480610609054,293.2433776855469,297.1499938964844,293.1499938964844,0.2161721736192703,-4466.04345703125,304.1549377441406,0.9775614738464355,0.2990534007549286,0.2843844592571258,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106773898005,-3071.633056640625,302.23260498046875,0.5268607139587402,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222578972578048,0.798846423625946,0.798846423625946,1.0,1.0,-1.020901083946228,0.4153049290180206,0.605596125125885,0.2235057801008224,0.0,0.0,0.2300492972135543,34.67210006713867,43.0,6.948395729064941,-5783.51318359375,120.59833526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.029296875,18000.0,0.0,0.0,0.1291190534830093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640787422657013,0.1640830487012863,-4.306818027544068e-06,0.0,0.0001310394291067,0.0,0.0,6.566211223602295,0.0,0.0,0.0,0.2797801196575165,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733074396848678,-1795.6966552734375,304.15582275390625,0.7315007448196411,0.1257152408361435,0.114337645471096,293.69970703125,297.1499938964844,293.1499938964844,0.0036831235047429,-292.9309997558594,296.2041015625,0.5268607139587402,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702858358621597,-2728.3671875,304.1540222167969,0.9124432802200316,0.2475044280290603,0.1737480610609054,293.2433776855469,297.1499938964844,293.1499938964844,0.2161721736192703,-4466.04345703125,304.1549377441406,0.9775614738464355,0.2990534007549286,0.2843844592571258,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106773898005,-3071.633056640625,302.23260498046875,0.5268607139587402,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222578972578048,0.798846423625946,0.798846423625946,1.0,1.0,-1.020901083946228,0.4153049290180206,0.605596125125885,0.2235057801008224,0.0,0.0,0.2300492972135543,34.67210006713867,43.0,6.948395729064941,-5783.51318359375,120.59833526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.029296875,18000.0,0.0,0.0,0.1291190534830093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640787422657013,0.1640830487012863,-4.306818027544068e-06,0.0,0.0001310394291067,0.0,0.0,6.566211223602295,0.0,0.0,0.0,0.2797801196575165,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723406299948692,-1778.23974609375,304.1554870605469,0.7199557423591614,0.1244247704744339,0.1132413744926452,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389049444347,-281.7778625488281,296.00445556640625,0.5186107754707336,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697839945554733,-2722.011962890625,304.1535339355469,0.8983350992202759,0.2468383610248565,0.1733686923980713,293.2435913085937,297.1499938964844,293.1499938964844,0.213988646864891,-4429.6220703125,304.1568908691406,0.961834192276001,0.2966389656066894,0.2820548713207245,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502010270953,-3062.1650390625,302.1798400878906,0.5186107754707336,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.1730041503906,1.0,0.2252523005008697,0.7986958622932434,0.7986958622932434,1.0,1.0,-1.0169389247894287,0.4129130840301513,0.6040258407592773,0.2242193520069122,0.0,0.0,0.2267965525388717,36.88044738769531,46.0,2.570964813232422,-5728.62646484375,123.4848403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4567565917969,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1279209554195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619245558977127,0.1619288474321365,-4.303034074837342e-06,0.0,0.000129823500174,0.0,0.0,6.4703803062438965,0.0,0.0,0.0,0.2794146835803985,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723406299948692,-1778.23974609375,304.1554870605469,0.7199557423591614,0.1244247704744339,0.1132413744926452,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389049444347,-281.7778625488281,296.00445556640625,0.5186107754707336,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697839945554733,-2722.011962890625,304.1535339355469,0.8983350992202759,0.2468383610248565,0.1733686923980713,293.2435913085937,297.1499938964844,293.1499938964844,0.213988646864891,-4429.6220703125,304.1568908691406,0.961834192276001,0.2966389656066894,0.2820548713207245,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502010270953,-3062.1650390625,302.1798400878906,0.5186107754707336,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.1730041503906,1.0,0.2252523005008697,0.7986958622932434,0.7986958622932434,1.0,1.0,-1.0169389247894287,0.4129130840301513,0.6040258407592773,0.2242193520069122,0.0,0.0,0.2267965525388717,36.88044738769531,46.0,2.570964813232422,-5728.62646484375,123.4848403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4567565917969,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1279209554195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619245558977127,0.1619288474321365,-4.303034074837342e-06,0.0,0.000129823500174,0.0,0.0,6.4703803062438965,0.0,0.0,0.0,0.2794146835803985,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714704841375351,-1762.60986328125,304.1551208496094,0.7081004977226257,0.1232415288686752,0.1122423410415649,293.7002258300781,297.1499938964844,293.1499938964844,0.00340939569287,-271.718505859375,295.8211975097656,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.169277936220169,-2715.598876953125,304.1531982421875,0.8849447965621948,0.2461472004652023,0.1729537397623062,293.24224853515625,297.1499938964844,293.1499938964844,0.2121807187795639,-4399.69091796875,304.1575927734375,0.9451909065246582,0.2945398986339569,0.2801167964935303,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957763984799,-3053.970703125,302.12811279296875,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285413444042205,0.7986239194869995,0.7986239194869995,1.0,1.0,-1.0135691165924072,0.4107712507247925,0.60279780626297,0.2251282930374145,0.0,0.0,0.2238455861806869,39.27481842041016,49.0,-0.4937834739685058,-5680.7099609375,126.81063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.701171875,18000.0,0.0,0.0,0.126739040017128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600459516048431,0.1600502431392669,-4.299486590753077e-06,0.0,0.0001286240149056,0.0,0.0,6.386709213256836,0.0,0.0,0.0,0.2790888547897339,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714704841375351,-1762.60986328125,304.1551208496094,0.7081004977226257,0.1232415288686752,0.1122423410415649,293.7002258300781,297.1499938964844,293.1499938964844,0.00340939569287,-271.718505859375,295.8211975097656,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.169277936220169,-2715.598876953125,304.1531982421875,0.8849447965621948,0.2461472004652023,0.1729537397623062,293.24224853515625,297.1499938964844,293.1499938964844,0.2121807187795639,-4399.69091796875,304.1575927734375,0.9451909065246582,0.2945398986339569,0.2801167964935303,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957763984799,-3053.970703125,302.12811279296875,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285413444042205,0.7986239194869995,0.7986239194869995,1.0,1.0,-1.0135691165924072,0.4107712507247925,0.60279780626297,0.2251282930374145,0.0,0.0,0.2238455861806869,39.27481842041016,49.0,-0.4937834739685058,-5680.7099609375,126.81063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.701171875,18000.0,0.0,0.0,0.126739040017128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600459516048431,0.1600502431392669,-4.299486590753077e-06,0.0,0.0001286240149056,0.0,0.0,6.386709213256836,0.0,0.0,0.0,0.2790888547897339,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707002580165863,-1748.83837890625,304.1546936035156,0.6960684061050415,0.1221702024340629,0.11135084182024,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914930488914,-262.525390625,295.65142822265625,0.5036047697067261,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689069271087646,-2710.9501953125,304.1527404785156,0.8723053336143494,0.2456475049257278,0.1726356297731399,293.2408447265625,297.1499938964844,293.1499938964844,0.2104888409376144,-4371.75341796875,304.1578674316406,0.9282262921333312,0.2924868762493133,0.2782865166664123,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463622853159,-3046.772216796875,302.077392578125,0.5036047697067261,0.050000000745058,0.2311093360185623,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320467978715896,0.7985519766807556,0.7985519766807556,1.0,1.0,-1.0106148719787598,0.4087973833084106,0.6018174886703491,0.2261763513088226,0.0,0.0,0.2212592959403991,41.82576751708984,52.0,-2.4199087619781494,-5637.59716796875,130.48377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71875,18000.0,0.0,0.0,0.1255979239940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583871394395828,0.1583914309740066,-4.296311090001836e-06,0.0,0.000127465929836,0.0,0.0,6.312972068786621,0.0,0.0,0.0,0.2788015902042389,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707002580165863,-1748.83837890625,304.1546936035156,0.6960684061050415,0.1221702024340629,0.11135084182024,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914930488914,-262.525390625,295.65142822265625,0.5036047697067261,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689069271087646,-2710.9501953125,304.1527404785156,0.8723053336143494,0.2456475049257278,0.1726356297731399,293.2408447265625,297.1499938964844,293.1499938964844,0.2104888409376144,-4371.75341796875,304.1578674316406,0.9282262921333312,0.2924868762493133,0.2782865166664123,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463622853159,-3046.772216796875,302.077392578125,0.5036047697067261,0.050000000745058,0.2311093360185623,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320467978715896,0.7985519766807556,0.7985519766807556,1.0,1.0,-1.0106148719787598,0.4087973833084106,0.6018174886703491,0.2261763513088226,0.0,0.0,0.2212592959403991,41.82576751708984,52.0,-2.4199087619781494,-5637.59716796875,130.48377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71875,18000.0,0.0,0.0,0.1255979239940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583871394395828,0.1583914309740066,-4.296311090001836e-06,0.0,0.000127465929836,0.0,0.0,6.312972068786621,0.0,0.0,0.0,0.2788015902042389,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703473985195159,-1742.5445556640625,304.15447998046875,0.6902729272842407,0.1216723099350929,0.1109424233436584,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355925068259,-258.1527404785156,295.5707702636719,0.5002036690711975,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687936931848526,-2709.5615234375,304.1524353027344,0.8663631677627563,0.2454671114683151,0.1725363135337829,293.2402038574219,297.1499938964844,293.1499938964844,0.2096411436796188,-4357.74853515625,304.1579895019531,0.9199220538139344,0.2914599478244781,0.2773689925670624,293.2829284667969,297.1499938964844,293.1499938964844,0.0098229153081774,-3043.39013671875,302.0524597167969,0.5002036690711975,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338620275259018,0.798516035079956,0.798516035079956,1.0,1.0,-1.0092647075653076,0.4078620076179504,0.6014026999473572,0.226741537451744,0.0,0.0,0.2200867384672165,43.152103424072266,52.0,-2.6917998790740967,-5617.755859375,132.43051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.1250501573085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576464474201202,0.157650738954544,-4.2948927330144215e-06,0.0,0.0001269100175704,0.0,0.0,6.280109405517578,0.0,0.0,0.0,0.278673380613327,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700121447443962,-1736.5714111328125,304.1542663574219,0.6846519708633423,0.1211961209774017,0.1105553954839706,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815802212804,-253.91856384277344,295.4925231933594,0.4969319403171539,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687041223049163,-2708.47216796875,304.15216064453125,0.8606594800949097,0.2453082203865051,0.1724574416875839,293.23956298828125,297.1499938964844,293.1499938964844,0.2087981849908828,-4343.81494140625,304.1580505371094,0.9119802117347716,0.2904432713985443,0.276459276676178,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001379519701,-3040.10595703125,302.0277709960937,0.4969319403171539,0.050000000745058,0.2316105961799621,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.4685363769531,291.1680603027344,1.0,0.2357082813978195,0.7984793186187744,0.7984793186187744,1.0,1.0,-1.0079818964004517,0.4069539606571197,0.6010279059410095,0.2273281812667846,0.0,0.0,0.2189677655696869,44.50749969482422,55.0,-2.6630141735076904,-5598.646484375,134.4383087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8671875,18000.0,0.0,0.0,0.1245205402374267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569470018148422,0.1569513082504272,-4.293569418223342e-06,0.0,0.0001263725280296,0.0,0.0,6.249135494232178,0.0,0.0,0.0,0.2785527408123016,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693886801600456,-1725.47802734375,304.1539001464844,0.6739897727966309,0.1203020587563514,0.1098390594124794,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781889799982,-245.7890167236328,295.3426208496094,0.49070805311203,0.050000000745058,0.0489359088242054,293.1732482910156,297.1499938964844,293.1499938964844,0.1685664355754852,-2706.80615234375,304.15167236328125,0.8499430418014526,0.2450324594974517,0.1723368912935257,293.2382202148437,297.1499938964844,293.1499938964844,0.207138791680336,-4316.3662109375,304.1581420898437,0.8978033661842346,0.288449764251709,0.27467742562294,293.2843017578125,297.1499938964844,293.1499938964844,0.009756114333868,-3033.738037109375,301.97906494140625,0.49070805311203,0.050000000745058,0.2321308702230453,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394715100526809,0.7984059453010559,0.7984059453010559,1.0,1.0,-1.005595088005066,0.4052119553089142,0.6003831624984741,0.2285548895597458,0.0,0.0,0.2168477028608322,47.29438018798828,43.0,-2.147939920425415,-5561.9658203125,138.61322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1235222592949867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556392163038253,0.1556435078382492,-4.291141522116959e-06,0.0,0.0001253593945875,0.0,0.0,6.191376686096191,0.0,0.0,0.0,0.2783284485340118,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693886801600456,-1725.47802734375,304.1539001464844,0.6739897727966309,0.1203020587563514,0.1098390594124794,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781889799982,-245.7890167236328,295.3426208496094,0.49070805311203,0.050000000745058,0.0489359088242054,293.1732482910156,297.1499938964844,293.1499938964844,0.1685664355754852,-2706.80615234375,304.15167236328125,0.8499430418014526,0.2450324594974517,0.1723368912935257,293.2382202148437,297.1499938964844,293.1499938964844,0.207138791680336,-4316.3662109375,304.1581420898437,0.8978033661842346,0.288449764251709,0.27467742562294,293.2843017578125,297.1499938964844,293.1499938964844,0.009756114333868,-3033.738037109375,301.97906494140625,0.49070805311203,0.050000000745058,0.2321308702230453,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394715100526809,0.7984059453010559,0.7984059453010559,1.0,1.0,-1.005595088005066,0.4052119553089142,0.6003831624984741,0.2285548895597458,0.0,0.0,0.2168477028608322,47.29438018798828,43.0,-2.147939920425415,-5561.9658203125,138.61322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1235222592949867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556392163038253,0.1556435078382492,-4.291141522116959e-06,0.0,0.0001253593945875,0.0,0.0,6.191376686096191,0.0,0.0,0.0,0.2783284485340118,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687098279595375,-1713.3773193359375,304.1537475585937,0.6745888590812683,0.1195068582892417,0.1090704575181007,293.654541015625,297.1499938964844,293.1499938964844,0.0029723527841269,-237.42453002929688,295.2020568847656,0.4922728836536407,0.050000000745058,0.0489073917269706,293.1712646484375,297.1499938964844,293.1499938964844,0.1683478653430938,-2704.03076171875,304.1514892578125,0.8522879481315613,0.2448436319828033,0.1721633076667785,293.23663330078125,297.1499938964844,293.1499938964844,0.2053854167461395,-4287.2412109375,304.1583557128906,0.8986541032791138,0.2865334451198578,0.2728205919265747,293.28466796875,297.1499938964844,293.1499938964844,0.0096738133579492,-3018.70751953125,301.9315795898437,0.4922728836536407,0.050000000745058,0.2319956123828888,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375723421573639,0.7983326315879822,0.7983326315879822,1.0,1.0,-1.0020400285720823,0.4029149115085602,0.5991251468658447,0.2295999526977539,0.0,0.0,0.2146660387516021,46.569129943847656,31.0,0.5573868751525879,-5523.2861328125,136.4806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.265625,18000.0,0.0,0.0,0.122605413198471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543693989515304,0.1543736904859542,-4.28890552939265e-06,0.0,0.0001244289014721,0.0,0.0,6.135578155517578,0.0,0.0,0.0,0.2781127393245697,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687098279595375,-1713.3773193359375,304.1537475585937,0.6745888590812683,0.1195068582892417,0.1090704575181007,293.654541015625,297.1499938964844,293.1499938964844,0.0029723527841269,-237.42453002929688,295.2020568847656,0.4922728836536407,0.050000000745058,0.0489073917269706,293.1712646484375,297.1499938964844,293.1499938964844,0.1683478653430938,-2704.03076171875,304.1514892578125,0.8522879481315613,0.2448436319828033,0.1721633076667785,293.23663330078125,297.1499938964844,293.1499938964844,0.2053854167461395,-4287.2412109375,304.1583557128906,0.8986541032791138,0.2865334451198578,0.2728205919265747,293.28466796875,297.1499938964844,293.1499938964844,0.0096738133579492,-3018.70751953125,301.9315795898437,0.4922728836536407,0.050000000745058,0.2319956123828888,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375723421573639,0.7983326315879822,0.7983326315879822,1.0,1.0,-1.0020400285720823,0.4029149115085602,0.5991251468658447,0.2295999526977539,0.0,0.0,0.2146660387516021,46.569129943847656,31.0,0.5573868751525879,-5523.2861328125,136.4806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.265625,18000.0,0.0,0.0,0.122605413198471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543693989515304,0.1543736904859542,-4.28890552939265e-06,0.0,0.0001244289014721,0.0,0.0,6.135578155517578,0.0,0.0,0.0,0.2781127393245697,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680228993296623,-1701.1278076171875,304.15362548828125,0.6850647926330566,0.1188460439443588,0.1083114370703697,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667424339801,-229.0362091064453,295.0723571777344,0.5006707906723022,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681119352579116,-2700.990234375,304.1513977050781,0.8662620782852173,0.2448015958070755,0.172002762556076,293.2347412109375,297.1499938964844,293.1499938964844,0.203577309846878,-4257.11083984375,304.1585693359375,0.91268652677536,0.2847254872322082,0.2709483802318573,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615703612566,-2996.58154296875,301.8859558105469,0.5006707906723022,0.050000000745058,0.2313223481178283,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316474169492721,0.7982697486877441,0.7982697486877441,1.0,1.0,-0.997711420059204,0.4002586305141449,0.5974528193473816,0.2305045127868652,0.0,0.0,0.2119720578193664,42.96305465698242,25.0,2.835304975509644,-5478.396484375,129.28001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.24609375,18000.0,0.0,0.0,0.1217482164502143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528456062078476,0.1528498977422714,-4.286470812076004e-06,0.0,0.0001235589588759,0.0,0.0,6.069104671478272,0.0,0.0,0.0,0.2778598368167877,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680228993296623,-1701.1278076171875,304.15362548828125,0.6850647926330566,0.1188460439443588,0.1083114370703697,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667424339801,-229.0362091064453,295.0723571777344,0.5006707906723022,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681119352579116,-2700.990234375,304.1513977050781,0.8662620782852173,0.2448015958070755,0.172002762556076,293.2347412109375,297.1499938964844,293.1499938964844,0.203577309846878,-4257.11083984375,304.1585693359375,0.91268652677536,0.2847254872322082,0.2709483802318573,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615703612566,-2996.58154296875,301.8859558105469,0.5006707906723022,0.050000000745058,0.2313223481178283,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316474169492721,0.7982697486877441,0.7982697486877441,1.0,1.0,-0.997711420059204,0.4002586305141449,0.5974528193473816,0.2305045127868652,0.0,0.0,0.2119720578193664,42.96305465698242,25.0,2.835304975509644,-5478.396484375,129.28001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.24609375,18000.0,0.0,0.0,0.1217482164502143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528456062078476,0.1528498977422714,-4.286470812076004e-06,0.0,0.0001235589588759,0.0,0.0,6.069104671478272,0.0,0.0,0.0,0.2778598368167877,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.06741264462471,-1690.2825927734375,304.1534423828125,0.6997789144515991,0.1183001920580864,0.1076403558254242,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663204818964,-221.0463104248047,294.9507751464844,0.5123628377914429,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679692417383194,-2699.1689453125,304.1511535644531,0.8856537938117981,0.2448829561471939,0.1719181984663009,293.2325744628906,297.1499938964844,293.1499938964844,0.2018413841724395,-4228.1826171875,304.1585998535156,0.9338353276252748,0.2830177545547485,0.2691511213779449,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467485323548,-2973.5185546875,301.8416748046875,0.5123628377914429,0.050000000745058,0.2305379956960678,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249272167682647,0.7982069253921509,0.7982069253921509,1.0,1.0,-0.9935075640678406,0.3976711332798004,0.5958364009857178,0.2313991039991378,0.0,0.0,0.2089696377515792,38.76473236083984,25.0,2.7132821083068848,-5430.5029296875,121.16724395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.962890625,18000.0,0.0,0.0,0.1209120750427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511151045560836,0.1511193960905075,-4.283635007595876e-06,0.0,0.0001227103784913,0.0,0.0,5.9936957359313965,0.0,0.0,0.0,0.2775728404521942,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.06741264462471,-1690.2825927734375,304.1534423828125,0.6997789144515991,0.1183001920580864,0.1076403558254242,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663204818964,-221.0463104248047,294.9507751464844,0.5123628377914429,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679692417383194,-2699.1689453125,304.1511535644531,0.8856537938117981,0.2448829561471939,0.1719181984663009,293.2325744628906,297.1499938964844,293.1499938964844,0.2018413841724395,-4228.1826171875,304.1585998535156,0.9338353276252748,0.2830177545547485,0.2691511213779449,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467485323548,-2973.5185546875,301.8416748046875,0.5123628377914429,0.050000000745058,0.2305379956960678,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249272167682647,0.7982069253921509,0.7982069253921509,1.0,1.0,-0.9935075640678406,0.3976711332798004,0.5958364009857178,0.2313991039991378,0.0,0.0,0.2089696377515792,38.76473236083984,25.0,2.7132821083068848,-5430.5029296875,121.16724395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.962890625,18000.0,0.0,0.0,0.1209120750427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511151045560836,0.1511193960905075,-4.283635007595876e-06,0.0,0.0001227103784913,0.0,0.0,5.9936957359313965,0.0,0.0,0.0,0.2775728404521942,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671499371528625,-1685.6322021484375,304.1532897949219,0.7064931392669678,0.118057943880558,0.1073502525687217,293.61376953125,297.1499938964844,293.1499938964844,0.0027190707623958,-217.2863006591797,294.8922119140625,0.5179759860038757,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.167946770787239,-2698.900634765625,304.1510009765625,0.894719660282135,0.2449525892734527,0.1719110459089279,293.2314453125,297.1499938964844,293.1499938964844,0.2010235339403152,-4214.56689453125,304.1585388183594,0.9434033036231996,0.282193660736084,0.2682980000972748,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949530273675,-2963.149658203125,301.81988525390625,0.5179759860038757,0.050000000745058,0.2302166074514389,291.17193603515625,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.38134765625,291.17205810546875,1.0,0.2222081869840622,0.7981755137443542,0.7981755137443542,1.0,1.0,-0.9916597604751588,0.396502286195755,0.5951574444770813,0.2318727523088455,0.0,0.0,0.2074405550956726,37.045989990234375,25.0,2.019953489303589,-5406.890625,117.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08203125,18000.0,0.0,0.0,0.1204931139945983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150224968791008,0.1502292454242706,-4.282127065380337e-06,0.0,0.0001222851860802,0.0,0.0,5.954914093017578,0.0,0.0,0.0,0.2774246633052826,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669110193848609,-1681.4140625,304.15313720703125,0.7123836278915405,0.117828868329525,0.1070842146873474,293.6053466796875,297.1499938964844,293.1499938964844,0.002673644805327,-213.6722869873047,294.8347473144531,0.5231700539588928,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679508090019226,-2698.980224609375,304.1507873535156,0.9029395580291748,0.2450316846370697,0.1719205826520919,293.2303161621094,297.1499938964844,293.1499938964844,0.2002375870943069,-4201.48876953125,304.1584167480469,0.9516850113868712,0.281384527683258,0.2674711048603058,293.2828674316406,297.1499938964844,293.1499938964844,0.0093469563871622,-2953.595458984375,301.7981872558594,0.5231700539588928,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198054492473602,0.7981600165367126,0.7981600165367126,1.0,1.0,-0.9899652600288392,0.3954112529754638,0.5945540070533752,0.2323603183031082,0.0,0.0,0.2059383392333984,35.59630584716797,25.0,1.0759947299957275,-5383.94482421875,115.00425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.05078125,18000.0,0.0,0.0,0.120071455836296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493440270423889,0.1493483185768127,-4.280606390238972e-06,0.0,0.0001218572579091,0.0,0.0,5.9165449142456055,0.0,0.0,0.0,0.2772777080535888,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664835944771766,-1673.89013671875,304.1528015136719,0.7220488786697388,0.1174024417996406,0.106603629887104,293.5887451171875,297.1499938964844,293.1499938964844,0.002586925169453,-206.7730865478516,294.7228088378906,0.532624363899231,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680105179548263,-2699.8095703125,304.1504211425781,0.9186243414878844,0.2452098131179809,0.1719716191291809,293.2280578613281,297.1499938964844,293.1499938964844,0.1987369805574417,-4176.517578125,304.1581115722656,0.9653103351593018,0.2798050045967102,0.265877366065979,293.2817687988281,297.1499938964844,293.1499938964844,0.009258790872991,-2936.133544921875,301.755126953125,0.532624363899231,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.215807557106018,0.7981290221214294,0.7981290221214294,1.0,1.0,-0.986896812915802,0.3933998942375183,0.5934969782829285,0.2333341538906097,0.0,0.0,0.2030586451292038,33.24384689331055,25.0,-0.3649420440196991,-5340.6611328125,110.35832214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6796875,18000.0,0.0,0.0,0.1192201226949691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615518331527,0.1476658284664154,-4.277644620742649e-06,0.0,0.0001209932670462,0.0,0.0,5.843327522277832,0.0,0.0,0.0,0.2769963443279266,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664835944771766,-1673.89013671875,304.1528015136719,0.7220488786697388,0.1174024417996406,0.106603629887104,293.5887451171875,297.1499938964844,293.1499938964844,0.002586925169453,-206.7730865478516,294.7228088378906,0.532624363899231,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680105179548263,-2699.8095703125,304.1504211425781,0.9186243414878844,0.2452098131179809,0.1719716191291809,293.2280578613281,297.1499938964844,293.1499938964844,0.1987369805574417,-4176.517578125,304.1581115722656,0.9653103351593018,0.2798050045967102,0.265877366065979,293.2817687988281,297.1499938964844,293.1499938964844,0.009258790872991,-2936.133544921875,301.755126953125,0.532624363899231,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.215807557106018,0.7981290221214294,0.7981290221214294,1.0,1.0,-0.986896812915802,0.3933998942375183,0.5934969782829285,0.2333341538906097,0.0,0.0,0.2030586451292038,33.24384689331055,25.0,-0.3649420440196991,-5340.6611328125,110.35832214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6796875,18000.0,0.0,0.0,0.1192201226949691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615518331527,0.1476658284664154,-4.277644620742649e-06,0.0,0.0001209932670462,0.0,0.0,5.843327522277832,0.0,0.0,0.0,0.2769963443279266,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661064460873603,-1667.2679443359375,304.1524963378906,0.7297616600990295,0.1170099899172782,0.1061770245432853,293.57275390625,297.1499938964844,293.1499938964844,0.0025047527160495,-200.23204040527344,294.6146545410156,0.5407548546791077,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681151241064071,-2701.211181640625,304.1501159667969,0.9325811266899108,0.2454054057598114,0.1720532476902008,293.2258605957031,297.1499938964844,293.1499938964844,0.1973082423210144,-4152.716796875,304.15777587890625,0.9755412340164183,0.278270959854126,0.2643505334854126,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784792020916,-2920.27392578125,301.7124328613281,0.5407548546791077,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126755565404892,0.798098087310791,0.798098087310791,1.0,1.0,-0.984164535999298,0.3915807902812958,0.5925837755203247,0.234270766377449,0.0,0.0,0.2003222405910492,31.459667205810547,25.0,-1.0785545110702517,-5300.4228515625,106.76465606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.1183626949787139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146081730723381,0.1460860073566436,-4.274864295439329e-06,0.0,0.0001201230843435,0.0,0.0,5.774745941162109,0.0,0.0,0.0,0.2767326533794403,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661064460873603,-1667.2679443359375,304.1524963378906,0.7297616600990295,0.1170099899172782,0.1061770245432853,293.57275390625,297.1499938964844,293.1499938964844,0.0025047527160495,-200.23204040527344,294.6146545410156,0.5407548546791077,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681151241064071,-2701.211181640625,304.1501159667969,0.9325811266899108,0.2454054057598114,0.1720532476902008,293.2258605957031,297.1499938964844,293.1499938964844,0.1973082423210144,-4152.716796875,304.15777587890625,0.9755412340164183,0.278270959854126,0.2643505334854126,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784792020916,-2920.27392578125,301.7124328613281,0.5407548546791077,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126755565404892,0.798098087310791,0.798098087310791,1.0,1.0,-0.984164535999298,0.3915807902812958,0.5925837755203247,0.234270766377449,0.0,0.0,0.2003222405910492,31.459667205810547,25.0,-1.0785545110702517,-5300.4228515625,106.76465606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.1183626949787139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146081730723381,0.1460860073566436,-4.274864295439329e-06,0.0,0.0001201230843435,0.0,0.0,5.774745941162109,0.0,0.0,0.0,0.2767326533794403,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657668933272361,-1661.3162841796875,304.1522216796875,0.7360343337059021,0.1166438832879066,0.1057915091514587,293.5575561523437,297.1499938964844,293.1499938964844,0.0024260946083813,-193.96682739257807,294.5096740722656,0.5475835204124451,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682479530572891,-2702.967041015625,304.1498718261719,0.9440926313400269,0.2456090599298477,0.1721544414758682,293.2237548828125,297.1499938964844,293.1499938964844,0.1959374547004699,-4129.84814453125,304.157470703125,0.9831029176712036,0.2767774760723114,0.2628795802593231,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039156541228,-2905.560791015625,301.66998291015625,0.5475835204124451,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102070897817611,0.7980660796165466,0.7980660796165466,1.0,1.0,-0.9816869497299194,0.3899242579936981,0.5917627215385437,0.2351346760988235,0.0,0.0,0.1977333128452301,30.097745895385746,25.0,-1.3843767642974854,-5262.80322265625,103.9499282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8515625,18000.0,0.0,0.0,0.1175069361925125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144600048661232,0.1446043252944946,-4.272266323823715e-06,0.0,0.0001192546042148,0.0,0.0,5.71058464050293,0.0,0.0,0.0,0.2764861285686493,4.0,0.0,1.0
