time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657668933272361,-1661.3162841796875,304.1522216796875,0.7360343337059021,0.1166438832879066,0.1057915091514587,293.5575561523437,297.1499938964844,293.1499938964844,0.0024260946083813,-193.96682739257807,294.5096740722656,0.5475835204124451,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682479530572891,-2702.967041015625,304.1498718261719,0.9440926313400269,0.2456090599298477,0.1721544414758682,293.2237548828125,297.1499938964844,293.1499938964844,0.1959374547004699,-4129.84814453125,304.157470703125,0.9831029176712036,0.2767774760723114,0.2628795802593231,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039156541228,-2905.560791015625,301.66998291015625,0.5475835204124451,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102070897817611,0.7980660796165466,0.7980660796165466,1.0,1.0,-0.9816869497299194,0.3899242579936981,0.5917627215385437,0.2351346760988235,0.0,0.0,0.1977333128452301,30.097745895385746,25.0,-1.3843767642974854,-5262.80322265625,103.9499282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8515625,18000.0,0.0,0.0,0.1175069361925125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144600048661232,0.1446043252944946,-4.272266323823715e-06,0.0,0.0001192546042148,0.0,0.0,5.71058464050293,0.0,0.0,0.0,0.2764861285686493,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654555112123489,-1655.8651123046875,304.1520080566406,0.7411341667175293,0.1162980496883392,0.1054372638463974,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500155657529,-187.9032287597656,294.4071655273437,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683950722217559,-2704.8955078125,304.149658203125,0.9532997608184814,0.2458108067512512,0.1722652912139892,293.22174072265625,297.1499938964844,293.1499938964844,0.1946151256561279,-4107.7509765625,304.1571960449219,0.9886502027511596,0.2753211557865143,0.2614566683769226,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335896238684,-2891.66748046875,301.627685546875,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082432955503463,0.798034131526947,0.798034131526947,1.0,1.0,-0.9794017672538756,0.3884082436561584,0.5909935832023621,0.2358976602554321,0.0,0.0,0.195288211107254,29.04949378967285,28.0,-1.476797580718994,-5227.5,101.71221160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1166622191667556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137936353683,0.1432180553674698,-4.269845248927595e-06,0.0,0.0001183973217848,0.0,0.0,5.650694847106934,0.0,0.0,0.0,0.2762562036514282,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654555112123489,-1655.8651123046875,304.1520080566406,0.7411341667175293,0.1162980496883392,0.1054372638463974,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500155657529,-187.9032287597656,294.4071655273437,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683950722217559,-2704.8955078125,304.149658203125,0.9532997608184814,0.2458108067512512,0.1722652912139892,293.22174072265625,297.1499938964844,293.1499938964844,0.1946151256561279,-4107.7509765625,304.1571960449219,0.9886502027511596,0.2753211557865143,0.2614566683769226,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335896238684,-2891.66748046875,301.627685546875,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082432955503463,0.798034131526947,0.798034131526947,1.0,1.0,-0.9794017672538756,0.3884082436561584,0.5909935832023621,0.2358976602554321,0.0,0.0,0.195288211107254,29.04949378967285,28.0,-1.476797580718994,-5227.5,101.71221160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1166622191667556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137936353683,0.1432180553674698,-4.269845248927595e-06,0.0,0.0001183973217848,0.0,0.0,5.650694847106934,0.0,0.0,0.0,0.2762562036514282,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653156116604805,-1653.4202880859375,304.1518859863281,0.7419470548629761,0.116129919886589,0.105277806520462,293.53668212890625,297.1499938964844,293.1499938964844,0.0023131016641855,-184.9601287841797,294.3565673828125,0.5543487071990967,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684780269861221,-2705.979248046875,304.1495666503906,0.9551519751548768,0.245906114578247,0.1723278313875198,293.2207336425781,297.1499938964844,293.1499938964844,0.1939784288406372,-4097.10302734375,304.15704345703125,0.989287257194519,0.274605244398117,0.2607703506946563,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020094066858,-2885.503173828125,301.6065368652344,0.5543487071990967,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078840136528015,0.7980181574821472,0.7980181574821472,1.0,1.0,-0.978407382965088,0.3877385556697845,0.5906688570976257,0.2362544238567352,0.0,0.0,0.1941213905811309,28.850549697875977,28.0,-1.5870121717453003,-5210.79833984375,101.16967010498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.1162468865513801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425552666187286,0.14255952835083,-4.2686983761086594e-06,0.0,0.0001179758110083,0.0,0.0,5.6222920417785645,0.0,0.0,0.0,0.2761472165584564,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651848837733268,-1651.1390380859375,304.1517944335937,0.7414925694465637,0.1159619688987732,0.105127677321434,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768236231058,-182.0679168701172,294.3061828613281,0.554230809211731,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685651391744613,-2707.1162109375,304.1495056152344,0.9550979137420654,0.2459926605224609,0.172391876578331,293.21978759765625,297.1499938964844,293.1499938964844,0.1933587044477462,-4086.73486328125,304.1568908691406,0.9884572625160216,0.2738957405090332,0.260099321603775,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728366583585,-2879.88330078125,301.5853576660156,0.554230809211731,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078583389520645,0.7980034351348877,0.7980034351348877,1.0,1.0,-0.9775044322013856,0.3871243298053741,0.5903801321983337,0.236593872308731,0.0,0.0,0.1930112987756729,28.872390747070312,31.0,-1.8302654027938845,-5194.802734375,101.01461029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.115838311612606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419254839420318,0.1419297456741333,-4.267594704288058e-06,0.0,0.0001175611614598,0.0,0.0,5.595145225524902,0.0,0.0,0.0,0.2760430574417114,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649408400058746,-1646.886962890625,304.151611328125,0.7377411723136902,0.1156236231327056,0.1048451215028762,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054917644709,-176.38067626953125,294.20562744140625,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687368154525756,-2709.35205078125,304.1493835449219,0.9506401419639589,0.246133491396904,0.1725138425827026,293.2179870605469,297.1499938964844,293.1499938964844,0.1921591162681579,-4066.648681640625,304.1565856933594,0.9833274483680724,0.2724938094615936,0.2587939500808716,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198229834437,-2869.840576171875,301.5428161621094,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086523622274398,0.7979741096496582,0.7979741096496582,1.0,1.0,-0.9758935570716858,0.3860265612602234,0.5898670554161072,0.237202912569046,0.0,0.0,0.1909762769937515,29.419584274291992,34.0,-2.176777601242065,-5165.16015625,101.58226013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1150482147932052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407734304666519,0.1407777070999145,-4.265551069693174e-06,0.0,0.000116759314551,0.0,0.0,5.545520782470703,0.0,0.0,0.0,0.2758522033691406,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649408400058746,-1646.886962890625,304.151611328125,0.7377411723136902,0.1156236231327056,0.1048451215028762,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054917644709,-176.38067626953125,294.20562744140625,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687368154525756,-2709.35205078125,304.1493835449219,0.9506401419639589,0.246133491396904,0.1725138425827026,293.2179870605469,297.1499938964844,293.1499938964844,0.1921591162681579,-4066.648681640625,304.1565856933594,0.9833274483680724,0.2724938094615936,0.2587939500808716,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198229834437,-2869.840576171875,301.5428161621094,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086523622274398,0.7979741096496582,0.7979741096496582,1.0,1.0,-0.9758935570716858,0.3860265612602234,0.5898670554161072,0.237202912569046,0.0,0.0,0.1909762769937515,29.419584274291992,34.0,-2.176777601242065,-5165.16015625,101.58226013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1150482147932052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407734304666519,0.1407777070999145,-4.265551069693174e-06,0.0,0.000116759314551,0.0,0.0,5.545520782470703,0.0,0.0,0.0,0.2758522033691406,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647115781903266,-1642.89501953125,304.1514587402344,0.7311794757843018,0.1152789667248725,0.1045785844326019,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351277828216,-170.76853942871094,294.10516357421875,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688893884420395,-2711.331298828125,304.1493225097656,0.9415119290351868,0.2462228536605835,0.1726179867982864,293.21630859375,297.1499938964844,293.1499938964844,0.1910019665956497,-4047.242431640625,304.15631103515625,0.974120318889618,0.2711128294467926,0.2575307786464691,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723627850413,-2861.0302734375,301.5,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103680223226547,0.7979447245597839,0.7979447245597839,1.0,1.0,-0.9744828343391418,0.385074257850647,0.5894085764884949,0.2377106100320816,0.0,0.0,0.1891655623912811,30.522890090942383,37.0,-2.2713446617126465,-5138.31005859375,103.11225128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1143054068088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397556513547897,0.1397599130868911,-4.263742084731348e-06,0.0,0.0001160054598585,0.0,0.0,5.501745700836182,0.0,0.0,0.0,0.2756837606430053,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647115781903266,-1642.89501953125,304.1514587402344,0.7311794757843018,0.1152789667248725,0.1045785844326019,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351277828216,-170.76853942871094,294.10516357421875,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688893884420395,-2711.331298828125,304.1493225097656,0.9415119290351868,0.2462228536605835,0.1726179867982864,293.21630859375,297.1499938964844,293.1499938964844,0.1910019665956497,-4047.242431640625,304.15631103515625,0.974120318889618,0.2711128294467926,0.2575307786464691,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723627850413,-2861.0302734375,301.5,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103680223226547,0.7979447245597839,0.7979447245597839,1.0,1.0,-0.9744828343391418,0.385074257850647,0.5894085764884949,0.2377106100320816,0.0,0.0,0.1891655623912811,30.522890090942383,37.0,-2.2713446617126465,-5138.31005859375,103.11225128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1143054068088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397556513547897,0.1397599130868911,-4.263742084731348e-06,0.0,0.0001160054598585,0.0,0.0,5.501745700836182,0.0,0.0,0.0,0.2756837606430053,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644904673099517,-1639.045654296875,304.1513366699219,0.722817063331604,0.114925593137741,0.1043212637305259,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650557707995,-165.17733764648438,294.0043029785156,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.169009119272232,-2712.87744140625,304.1493530273437,0.9291202425956726,0.2462512850761413,0.1726942509412765,293.2147521972656,297.1499938964844,293.1499938964844,0.1898800283670425,-4028.39501953125,304.1560974121094,0.9614869952201844,0.2697514593601227,0.2563037872314453,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290330022573,-2853.130859375,301.4569091796875,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127906829118728,0.7979084849357605,0.7979084849357605,1.0,1.0,-0.9732134342193604,0.3842363953590393,0.588977038860321,0.2381145358085632,0.0,0.0,0.1875661313533783,32.06697463989258,40.0,-2.222464084625244,-5113.9111328125,105.39778137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1136215031147003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13886059820652,0.1388648599386215,-4.262151833245298e-06,0.0,0.0001153113844338,0.0,0.0,5.463303565979004,0.0,0.0,0.0,0.2755358219146728,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644904673099517,-1639.045654296875,304.1513366699219,0.722817063331604,0.114925593137741,0.1043212637305259,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650557707995,-165.17733764648438,294.0043029785156,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.169009119272232,-2712.87744140625,304.1493530273437,0.9291202425956726,0.2462512850761413,0.1726942509412765,293.2147521972656,297.1499938964844,293.1499938964844,0.1898800283670425,-4028.39501953125,304.1560974121094,0.9614869952201844,0.2697514593601227,0.2563037872314453,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290330022573,-2853.130859375,301.4569091796875,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127906829118728,0.7979084849357605,0.7979084849357605,1.0,1.0,-0.9732134342193604,0.3842363953590393,0.588977038860321,0.2381145358085632,0.0,0.0,0.1875661313533783,32.06697463989258,40.0,-2.222464084625244,-5113.9111328125,105.39778137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1136215031147003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13886059820652,0.1388648599386215,-4.262151833245298e-06,0.0,0.0001153113844338,0.0,0.0,5.463303565979004,0.0,0.0,0.0,0.2755358219146728,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642727985978126,-1635.2557373046875,304.1512451171875,0.7131468653678894,0.1145621538162231,0.1040684208273887,293.4921264648437,297.1499938964844,293.1499938964844,0.001994795165956,-159.56866455078125,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690839529037475,-2713.835693359375,304.1494445800781,0.9150499105453492,0.2462097257375717,0.172733649611473,293.2132873535156,297.1499938964844,293.1499938964844,0.1887880861759185,-4010.02001953125,304.1558837890625,0.9462246298789978,0.2684089839458465,0.2551087141036987,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887691333889,-2845.8994140625,301.4134521484375,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611328125,1.0,0.2157502323389053,0.7978722453117371,0.7978722453117371,1.0,1.0,-0.9720399379730223,0.3834869563579559,0.5885529518127441,0.2384214997291565,0.0,0.0,0.1861597150564193,33.963897705078125,43.0,-2.074862241744995,-5091.7158203125,108.28156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1130051165819168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776464939117,0.1380819082260131,-4.260761670593638e-06,0.0,0.000114685826702,0.0,0.0,5.429718971252441,0.0,0.0,0.0,0.2754065990447998,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642727985978126,-1635.2557373046875,304.1512451171875,0.7131468653678894,0.1145621538162231,0.1040684208273887,293.4921264648437,297.1499938964844,293.1499938964844,0.001994795165956,-159.56866455078125,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690839529037475,-2713.835693359375,304.1494445800781,0.9150499105453492,0.2462097257375717,0.172733649611473,293.2132873535156,297.1499938964844,293.1499938964844,0.1887880861759185,-4010.02001953125,304.1558837890625,0.9462246298789978,0.2684089839458465,0.2551087141036987,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887691333889,-2845.8994140625,301.4134521484375,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611328125,1.0,0.2157502323389053,0.7978722453117371,0.7978722453117371,1.0,1.0,-0.9720399379730223,0.3834869563579559,0.5885529518127441,0.2384214997291565,0.0,0.0,0.1861597150564193,33.963897705078125,43.0,-2.074862241744995,-5091.7158203125,108.28156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1130051165819168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776464939117,0.1380819082260131,-4.260761670593638e-06,0.0,0.000114685826702,0.0,0.0,5.429718971252441,0.0,0.0,0.0,0.2754065990447998,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641642436385154,-1633.365234375,304.1512145996094,0.7077921628952026,0.1143764480948448,0.103942647576332,293.4888916015625,297.1499938964844,293.1499938964844,0.001959481742233,-156.74880981445312,293.8516540527344,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691009849309921,-2714.04931640625,304.1495056152344,0.9079695343971252,0.2461597323417663,0.1727368384599685,293.21258544921875,297.1499938964844,293.1499938964844,0.1882522404193878,-4000.9912109375,304.1557922363281,0.937937557697296,0.267744779586792,0.2545222043991089,293.2758178710937,297.1499938964844,293.1499938964844,0.00876952894032,-2842.47509765625,301.3916015625,0.525355875492096,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173883914947509,0.7978541254997253,0.7978541254997253,1.0,1.0,-0.9714776277542114,0.3831378817558288,0.5883397459983826,0.2385423183441162,0.0,0.0,0.18552266061306,35.023006439208984,43.0,-1.9787958860397337,-5081.37060546875,109.9090347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8359375,18000.0,0.0,0.0,0.1127242147922515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377243399620056,0.137728601694107,-4.2601350287441164e-06,0.0,0.0001144007546827,0.0,0.0,5.414577484130859,0.0,0.0,0.0,0.2753483653068542,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640554279088974,-1631.469970703125,304.1512145996094,0.7022305727005005,0.1141881942749023,0.1038168668746948,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240067340433,-153.91546630859375,293.8003234863281,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691027730703354,-2714.064453125,304.14959716796875,0.901212990283966,0.2460890561342239,0.1727277636528015,293.2119140625,297.1499938964844,293.1499938964844,0.1877225488424301,-3992.058349609375,304.1557006835937,0.92944598197937,0.2670851945877075,0.2539425492286682,293.2758178710937,297.1499938964844,293.1499938964844,0.0087507590651512,-2839.149658203125,301.3696594238281,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191109955310821,0.7978367209434509,0.7978367209434509,1.0,1.0,-0.97092604637146,0.3828020095825195,0.5881240367889404,0.2386438101530075,0.0,0.0,0.1849253624677658,36.14506149291992,46.0,-1.871913194656372,-5071.486328125,111.64093780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.112461894750595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373940408229828,0.1373983025550842,-4.2595502236508764e-06,0.0,0.0001141345201176,0.0,0.0,5.400429725646973,0.0,0.0,0.0,0.2752939462661743,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638368055224418,-1627.6614990234375,304.1511535644531,0.6910878419876099,0.113805279135704,0.1035650968551635,293.48095703125,297.1499938964844,293.1499938964844,0.001852483022958,-148.20135498046875,293.6968994140625,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690572649240493,-2713.4580078125,304.1498107910156,0.8880246877670288,0.2458829283714294,0.1726701855659485,293.2106018066406,297.1499938964844,293.1499938964844,0.1866803914308548,-3974.461669921875,304.1555480957031,0.9127057194709778,0.2657800316810608,0.2528026401996612,293.27593994140625,297.1499938964844,293.1499938964844,0.008714335039258,-2832.7265625,301.3254699707031,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586608886719,1.0,0.2227553427219391,0.7978018522262573,0.7978018522262573,1.0,1.0,-0.9698427319526672,0.3821601867675781,0.5876825451850891,0.2387967407703399,0.0,0.0,0.1838360130786895,38.54988861083984,49.0,-1.6310126781463623,-5052.9541015625,115.36835479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.1119919344782829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367942243814468,0.1367984861135482,-4.258491571818013e-06,0.0,0.00011365757382,0.0,0.0,5.374760150909424,0.0,0.0,0.0,0.2751952409744262,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638368055224418,-1627.6614990234375,304.1511535644531,0.6910878419876099,0.113805279135704,0.1035650968551635,293.48095703125,297.1499938964844,293.1499938964844,0.001852483022958,-148.20135498046875,293.6968994140625,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690572649240493,-2713.4580078125,304.1498107910156,0.8880246877670288,0.2458829283714294,0.1726701855659485,293.2106018066406,297.1499938964844,293.1499938964844,0.1866803914308548,-3974.461669921875,304.1555480957031,0.9127057194709778,0.2657800316810608,0.2528026401996612,293.27593994140625,297.1499938964844,293.1499938964844,0.008714335039258,-2832.7265625,301.3254699707031,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586608886719,1.0,0.2227553427219391,0.7978018522262573,0.7978018522262573,1.0,1.0,-0.9698427319526672,0.3821601867675781,0.5876825451850891,0.2387967407703399,0.0,0.0,0.1838360130786895,38.54988861083984,49.0,-1.6310126781463623,-5052.9541015625,115.36835479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.1119919344782829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367942243814468,0.1367984861135482,-4.258491571818013e-06,0.0,0.00011365757382,0.0,0.0,5.374760150909424,0.0,0.0,0.0,0.2751952409744262,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291354894638,-1624.0428466796875,304.151123046875,0.6802563667297363,0.1134420856833458,0.1033291816711425,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800162313506,-142.40841674804688,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689416915178299,-2711.940673828125,304.1500549316406,0.875194787979126,0.2455969750881195,0.1725601851940155,293.2093505859375,297.1499938964844,293.1499938964844,0.1856595128774643,-3957.191162109375,304.1553955078125,0.897752583026886,0.2645011842250824,0.2516922354698181,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788516491651,-2826.453857421875,301.2809753417969,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266013771295547,0.7977670431137085,0.7977670431137085,1.0,1.0,-0.9688000679016112,0.3815582990646362,0.5872417688369751,0.2389024496078491,0.0,0.0,0.1828226745128631,41.13480758666992,52.0,-0.9796011447906494,-5035.447265625,119.39346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1115935146808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514048814773,0.1362556666135788,-4.257557066011941e-06,0.0,0.0001132532343035,0.0,0.0,5.351578712463379,0.0,0.0,0.0,0.2751063406467438,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291354894638,-1624.0428466796875,304.151123046875,0.6802563667297363,0.1134420856833458,0.1033291816711425,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800162313506,-142.40841674804688,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689416915178299,-2711.940673828125,304.1500549316406,0.875194787979126,0.2455969750881195,0.1725601851940155,293.2093505859375,297.1499938964844,293.1499938964844,0.1856595128774643,-3957.191162109375,304.1553955078125,0.897752583026886,0.2645011842250824,0.2516922354698181,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788516491651,-2826.453857421875,301.2809753417969,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266013771295547,0.7977670431137085,0.7977670431137085,1.0,1.0,-0.9688000679016112,0.3815582990646362,0.5872417688369751,0.2389024496078491,0.0,0.0,0.1828226745128631,41.13480758666992,52.0,-0.9796011447906494,-5035.447265625,119.39346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1115935146808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514048814773,0.1362556666135788,-4.257557066011941e-06,0.0,0.0001132532343035,0.0,0.0,5.351578712463379,0.0,0.0,0.0,0.2751063406467438,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634399279952049,-1620.7484130859375,304.15106201171875,0.6700171828269958,0.1130907982587814,0.1031154543161392,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065163701772,-136.5312957763672,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687560677528381,-2709.518798828125,304.1503601074219,0.863015353679657,0.2452196180820465,0.1723945885896682,293.2080993652344,297.1499938964844,293.1499938964844,0.1846659928560257,-3940.3603515625,304.1552429199219,0.8839578628540039,0.2632485926151275,0.2506133317947387,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440965533256,-2820.3056640625,301.2361145019531,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305785864591598,0.797731339931488,0.797731339931488,1.0,1.0,-0.9677939414978028,0.3809918761253357,0.5868021249771118,0.2389666140079498,0.0,0.0,0.1818541288375854,43.861595153808594,55.0,-0.859677255153656,-5018.80810546875,123.65186309814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.1112586185336113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135729968547821,0.1357342302799224,-4.256679858372081e-06,0.0,0.0001129133524955,0.0,0.0,5.329352378845215,0.0,0.0,0.0,0.2750215828418731,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634399279952049,-1620.7484130859375,304.15106201171875,0.6700171828269958,0.1130907982587814,0.1031154543161392,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065163701772,-136.5312957763672,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687560677528381,-2709.518798828125,304.1503601074219,0.863015353679657,0.2452196180820465,0.1723945885896682,293.2080993652344,297.1499938964844,293.1499938964844,0.1846659928560257,-3940.3603515625,304.1552429199219,0.8839578628540039,0.2632485926151275,0.2506133317947387,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440965533256,-2820.3056640625,301.2361145019531,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305785864591598,0.797731339931488,0.797731339931488,1.0,1.0,-0.9677939414978028,0.3809918761253357,0.5868021249771118,0.2389666140079498,0.0,0.0,0.1818541288375854,43.861595153808594,55.0,-0.859677255153656,-5018.80810546875,123.65186309814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.1112586185336113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135729968547821,0.1357342302799224,-4.256679858372081e-06,0.0,0.0001129133524955,0.0,0.0,5.329352378845215,0.0,0.0,0.0,0.2750215828418731,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632534623146057,-1617.505126953125,304.1510314941406,0.6604676842689514,0.112733855843544,0.1029034107923507,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318147536367,-130.5584716796875,293.3805847167969,0.4918661117553711,0.050000000745058,0.0489147752523422,293.1567077636719,297.1499938964844,293.1499938964844,0.1684897094964981,-2706.05712890625,304.1506652832031,0.8515992760658264,0.2447347939014434,0.1721599102020263,293.2069091796875,297.1499938964844,293.1499938964844,0.1837005168199539,-3923.989013671875,304.1551208496094,0.8710085153579712,0.2620177268981933,0.2495601624250412,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099747568368,-2814.291015625,301.1908264160156,0.4918661117553711,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346306890249252,0.7976956367492676,0.7976956367492676,1.0,1.0,-0.9667691588401794,0.3804368078708648,0.586332380771637,0.2389755994081497,0.0,0.0,0.1809934675693512,46.70201873779297,58.0,-0.9665258526802064,-5003.68994140625,128.08370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.110977828502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13526152074337,0.1352657675743103,-4.255868134350749e-06,0.0,0.0001126283896155,0.0,0.0,5.3093695640563965,0.0,0.0,0.0,0.2749450504779815,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632534623146057,-1617.505126953125,304.1510314941406,0.6604676842689514,0.112733855843544,0.1029034107923507,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318147536367,-130.5584716796875,293.3805847167969,0.4918661117553711,0.050000000745058,0.0489147752523422,293.1567077636719,297.1499938964844,293.1499938964844,0.1684897094964981,-2706.05712890625,304.1506652832031,0.8515992760658264,0.2447347939014434,0.1721599102020263,293.2069091796875,297.1499938964844,293.1499938964844,0.1837005168199539,-3923.989013671875,304.1551208496094,0.8710085153579712,0.2620177268981933,0.2495601624250412,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099747568368,-2814.291015625,301.1908264160156,0.4918661117553711,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346306890249252,0.7976956367492676,0.7976956367492676,1.0,1.0,-0.9667691588401794,0.3804368078708648,0.586332380771637,0.2389755994081497,0.0,0.0,0.1809934675693512,46.70201873779297,58.0,-0.9665258526802064,-5003.68994140625,128.08370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.110977828502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13526152074337,0.1352657675743103,-4.255868134350749e-06,0.0,0.0001126283896155,0.0,0.0,5.3093695640563965,0.0,0.0,0.0,0.2749450504779815,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631589964032173,-1615.8624267578125,304.1510009765625,0.6559675335884094,0.1125519275665283,0.1027958393096923,293.4710388183594,297.1499938964844,293.1499938964844,0.001593924476765,-127.52880096435548,293.3265686035156,0.4887464344501495,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.1683200746774673,-2703.855712890625,304.1508483886719,0.8461786508560181,0.2444464862346649,0.1720121502876281,293.20635986328125,297.1499938964844,293.1499938964844,0.1832271367311477,-3915.954833984375,304.155029296875,0.8648847341537476,0.2614104151725769,0.249042809009552,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930405184626,-2811.3037109375,301.16802978515625,0.4887464344501495,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366720587015152,0.7976778149604797,0.7976778149604797,1.0,1.0,-0.9662395119667052,0.3801591396331787,0.5860803723335266,0.2389566302299499,0.0,0.0,0.1806047409772873,48.15805816650391,58.0,-1.0008739233016968,-4996.7705078125,130.35076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69140625,18000.0,0.0,0.0,0.110856644809246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350502222776413,0.1350544691085815,-4.255498879501829e-06,0.0,0.000112505396828,0.0,0.0,5.300356388092041,0.0,0.0,0.0,0.2749104499816894,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630634054541587,-1614.2003173828125,304.1510009765625,0.6516554951667786,0.1123678386211395,0.1026870012283325,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556561993435,-124.46878051757812,293.27215576171875,0.4856815636157989,0.050000000745058,0.0490309260785579,293.1588439941406,297.1499938964844,293.1499938964844,0.1681261509656906,-2701.341064453125,304.15106201171875,0.8409461379051208,0.244128331542015,0.1718443185091018,293.2057800292969,297.1499938964844,293.1499938964844,0.1827592104673385,-3908.008056640625,304.15496826171875,0.8590051531791687,0.2608081698417663,0.2485310137271881,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761407390236,-2808.31640625,301.1451110839844,0.4856815636157989,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387164980173111,0.7976610064506531,0.7976610064506531,1.0,1.0,-0.9656962752342224,0.3798804581165313,0.5858158469200134,0.2389218509197235,0.0,0.0,0.1802411824464798,49.633670806884766,46.0,-1.0211399793624878,-4990.25,132.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.1107463836669921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348526179790496,0.1348568648099899,-4.255152816767804e-06,0.0,0.0001123934998759,0.0,0.0,5.291929244995117,0.0,0.0,0.0,0.2748781144618988,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.062758632004261,-1608.8681640625,304.15118408203125,0.6525280475616455,0.112026609480381,0.1023474708199501,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739545295014,-117.93098449707033,293.1630859375,0.4868938326835632,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675508618354797,-2693.853759765625,304.15167236328125,0.842144250869751,0.2434458881616592,0.1713618487119674,293.2045593261719,297.1499938964844,293.1499938964844,0.1817097067832946,-3890.0888671875,304.1550598144531,0.8597756028175354,0.2596402764320373,0.2473923861980438,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096163675189,-2794.135009765625,301.0994873046875,0.4868938326835632,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864003896713,0.797627329826355,0.797627329826355,1.0,1.0,-0.963183045387268,0.3787198960781097,0.5844631791114807,0.2384423911571502,0.0,0.0,0.1794466525316238,49.01412963867188,34.0,0.7678118348121643,-4975.54296875,131.01878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.1105509772896766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344627737998962,0.1344670206308365,-4.254517989465967e-06,0.0,0.0001121951863751,0.0,0.0,5.275369167327881,0.0,0.0,0.0,0.2748147249221802,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.062758632004261,-1608.8681640625,304.15118408203125,0.6525280475616455,0.112026609480381,0.1023474708199501,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739545295014,-117.93098449707033,293.1630859375,0.4868938326835632,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675508618354797,-2693.853759765625,304.15167236328125,0.842144250869751,0.2434458881616592,0.1713618487119674,293.2045593261719,297.1499938964844,293.1499938964844,0.1817097067832946,-3890.0888671875,304.1550598144531,0.8597756028175354,0.2596402764320373,0.2473923861980438,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096163675189,-2794.135009765625,301.0994873046875,0.4868938326835632,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864003896713,0.797627329826355,0.797627329826355,1.0,1.0,-0.963183045387268,0.3787198960781097,0.5844631791114807,0.2384423911571502,0.0,0.0,0.1794466525316238,49.01412963867188,34.0,0.7678118348121643,-4975.54296875,131.01878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.1105509772896766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344627737998962,0.1344670206308365,-4.254517989465967e-06,0.0,0.0001121951863751,0.0,0.0,5.275369167327881,0.0,0.0,0.0,0.2748147249221802,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.062393482774496,-1602.4661865234375,304.1513977050781,0.6618444919586182,0.1117525473237037,0.1019551381468772,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881821651011,-111.05947875976562,293.0546569824219,0.4943857789039612,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668094992637634,-2684.194580078125,304.15234375,0.8535856008529663,0.2427271157503128,0.1707662940025329,293.203125,297.1499938964844,293.1499938964844,0.1805873364210128,-3870.8505859375,304.1552429199219,0.8715314269065857,0.2585472762584686,0.2462056279182434,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171714261174,-2773.171630859375,301.05474853515625,0.4943857789039612,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313950955867767,0.7975936532020569,0.7975936532020569,1.0,1.0,-0.95962393283844,0.3771316707134247,0.5824922919273376,0.2376271933317184,0.0,0.0,0.1782137155532837,45.48188400268555,25.0,2.6091179847717285,-4956.4833984375,124.39556121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1103707626461982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338814944028854,0.1338857412338256,-4.253740826243302e-06,0.0,0.0001120122979045,0.0,0.0,5.250899314880371,0.0,0.0,0.0,0.2747239172458648,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.062393482774496,-1602.4661865234375,304.1513977050781,0.6618444919586182,0.1117525473237037,0.1019551381468772,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881821651011,-111.05947875976562,293.0546569824219,0.4943857789039612,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668094992637634,-2684.194580078125,304.15234375,0.8535856008529663,0.2427271157503128,0.1707662940025329,293.203125,297.1499938964844,293.1499938964844,0.1805873364210128,-3870.8505859375,304.1552429199219,0.8715314269065857,0.2585472762584686,0.2462056279182434,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171714261174,-2773.171630859375,301.05474853515625,0.4943857789039612,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313950955867767,0.7975936532020569,0.7975936532020569,1.0,1.0,-0.95962393283844,0.3771316707134247,0.5824922919273376,0.2376271933317184,0.0,0.0,0.1782137155532837,45.48188400268555,25.0,2.6091179847717285,-4956.4833984375,124.39556121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1103707626461982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338814944028854,0.1338857412338256,-4.253740826243302e-06,0.0,0.0001120122979045,0.0,0.0,5.250899314880371,0.0,0.0,0.0,0.2747239172458648,4.0,0.0,1.0
