time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319694280624,-1596.14453125,304.1515197753906,0.6773107051849365,0.1115324646234512,0.1015684232115745,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000783510506,-104.0025405883789,292.9446716308594,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659699976444244,-2673.27685546875,304.1529541015625,0.8724055886268616,0.241929218173027,0.1700912863016128,293.2015380859375,297.1499938964844,293.1499938964844,0.1794814318418502,-3851.890380859375,304.15533447265625,0.8910446166992188,0.2575251460075378,0.2450378239154815,293.2785339355469,297.1499938964844,293.1499938964844,0.008315248414874,-2749.568359375,301.0105285644531,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237178832292556,0.79758220911026,0.79758220911026,1.0,1.0,-0.9556519985198976,0.3754030466079712,0.5802489519119263,0.236615389585495,0.0,0.0,0.1766714453697204,40.668983459472656,25.0,2.8173668384552,-4934.49609375,115.64364624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1101723462343216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331189125776291,0.1331231594085693,-4.252650342095876e-06,0.0,0.0001118109285016,0.0,0.0,5.21873950958252,0.0,0.0,0.0,0.2746041417121887,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319694280624,-1596.14453125,304.1515197753906,0.6773107051849365,0.1115324646234512,0.1015684232115745,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000783510506,-104.0025405883789,292.9446716308594,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659699976444244,-2673.27685546875,304.1529541015625,0.8724055886268616,0.241929218173027,0.1700912863016128,293.2015380859375,297.1499938964844,293.1499938964844,0.1794814318418502,-3851.890380859375,304.15533447265625,0.8910446166992188,0.2575251460075378,0.2450378239154815,293.2785339355469,297.1499938964844,293.1499938964844,0.008315248414874,-2749.568359375,301.0105285644531,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237178832292556,0.79758220911026,0.79758220911026,1.0,1.0,-0.9556519985198976,0.3754030466079712,0.5802489519119263,0.236615389585495,0.0,0.0,0.1766714453697204,40.668983459472656,25.0,2.8173668384552,-4934.49609375,115.64364624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1101723462343216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331189125776291,0.1331231594085693,-4.252650342095876e-06,0.0,0.0001118109285016,0.0,0.0,5.21873950958252,0.0,0.0,0.0,0.2746041417121887,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617329254746437,-1590.9410400390625,304.1515197753906,0.6911636590957642,0.1113220751285553,0.1012468039989471,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110591633245,-96.87680053710938,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.165041834115982,-2661.227783203125,304.1535339355469,0.8890691995620728,0.2409299463033676,0.1693329364061355,293.1999206542969,297.1499938964844,293.1499938964844,0.1784738898277282,-3834.652099609375,304.1552429199219,0.9084384441375732,0.2565467655658722,0.2439657598733902,293.278564453125,297.1499938964844,293.1499938964844,0.0082256337627768,-2728.876953125,300.9663391113281,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092168807983,0.7975707054138184,0.7975707054138184,1.0,1.0,-0.9520894885063172,0.3738964200019836,0.5781930685043335,0.2355983555316925,0.0,0.0,0.174997791647911,37.0228271484375,25.0,1.5475467443466189,-4912.52197265625,108.93988037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1099307909607887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322641670703888,0.132268413901329,-4.251339760230621e-06,0.0,0.0001115657796617,0.0,0.0,5.1826252937316895,0.0,0.0,0.0,0.2744685113430023,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617329254746437,-1590.9410400390625,304.1515197753906,0.6911636590957642,0.1113220751285553,0.1012468039989471,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110591633245,-96.87680053710938,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.165041834115982,-2661.227783203125,304.1535339355469,0.8890691995620728,0.2409299463033676,0.1693329364061355,293.1999206542969,297.1499938964844,293.1499938964844,0.1784738898277282,-3834.652099609375,304.1552429199219,0.9084384441375732,0.2565467655658722,0.2439657598733902,293.278564453125,297.1499938964844,293.1499938964844,0.0082256337627768,-2728.876953125,300.9663391113281,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092168807983,0.7975707054138184,0.7975707054138184,1.0,1.0,-0.9520894885063172,0.3738964200019836,0.5781930685043335,0.2355983555316925,0.0,0.0,0.174997791647911,37.0228271484375,25.0,1.5475467443466189,-4912.52197265625,108.93988037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1099307909607887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322641670703888,0.132268413901329,-4.251339760230621e-06,0.0,0.0001115657796617,0.0,0.0,5.1826252937316895,0.0,0.0,0.0,0.2744685113430023,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615935809910297,-1588.526123046875,304.1514892578125,0.6970930099487305,0.1112054511904716,0.1010934859514236,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658602161332,-93.2610092163086,292.7714538574219,0.5223007798194885,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645186990499496,-2654.439697265625,304.1538391113281,0.8960988521575928,0.2403276413679123,0.168897271156311,293.1991577148437,297.1499938964844,293.1499938964844,0.1780005693435669,-3826.56494140625,304.1551513671875,0.9164484739303588,0.2560636699199676,0.2434534281492233,293.278564453125,297.1499938964844,293.1499938964844,0.0081849480047822,-2719.54443359375,300.9440612792969,0.5223007798194885,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155074924230575,0.7975649833679199,0.7975649833679199,1.0,1.0,-0.9503859281539916,0.3731914758682251,0.5771944522857666,0.2350732535123825,0.0,0.0,0.1741989701986313,35.5964241027832,25.0,0.7632358074188232,-4902.18212890625,106.2640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1097902730107307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318456381559372,0.1318498849868774,-4.250654910720186e-06,0.0,0.0001114231708925,0.0,0.0,5.164905071258545,0.0,0.0,0.0,0.2744013667106628,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614542067050933,-1586.113525390625,304.1514892578125,0.702454686164856,0.1110791787505149,0.1009391918778419,293.47467041015625,297.1499938964844,293.1499938964844,0.001120003638789,-89.59308624267578,292.7108154296875,0.5269383192062378,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639469265937805,-2647.016845703125,304.1541748046875,0.9023752808570862,0.239655464887619,0.1684190034866333,293.1984558105469,297.1499938964844,293.1499938964844,0.1775386780500412,-3818.671875,304.1550598144531,0.9239453077316284,0.255582332611084,0.2429509311914444,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461332738399,-2710.65478515625,300.9216613769531,0.5269383192062378,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133782505989074,0.7975702881813049,0.7975702881813049,1.0,1.0,-0.9486938118934632,0.3725020587444305,0.576191782951355,0.2345278263092041,0.0,0.0,0.173422023653984,34.360496520996094,25.0,0.2186763733625412,-4892.3369140625,103.9072494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1096369549632072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314425319433212,0.1314467936754226,-4.2499855226196814e-06,0.0,0.0001112675745389,0.0,0.0,5.147836208343506,0.0,0.0,0.0,0.2743363976478576,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.061166726052761,-1581.1407470703125,304.1514587402344,0.7114429473876953,0.110793836414814,0.1006201356649398,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259205009788,-82.06793212890625,292.58526611328125,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626433134078979,-2630.07470703125,304.15496826171875,0.9132314324378968,0.238095611333847,0.1673264950513839,293.1971435546875,297.1499938964844,293.1499938964844,0.1766376942396164,-3803.262451171875,304.1548767089844,0.9367886185646056,0.2546210289001465,0.2419674843549728,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729192122817,-2693.89697265625,300.87652587890625,0.5351328253746033,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098145186901092,0.7975809574127197,0.7975809574127197,1.0,1.0,-0.945289671421051,0.3711430430412292,0.5741466283798218,0.2333617061376571,0.0,0.0,0.1719106137752533,32.36415100097656,25.0,-0.2967462837696075,-4873.5634765625,99.97835540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1092939898371696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306657940149307,0.1306700408458709,-4.248703135090182e-06,0.0,0.0001109195072785,0.0,0.0,5.114982128143311,0.0,0.0,0.0,0.2742113769054413,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.061166726052761,-1581.1407470703125,304.1514587402344,0.7114429473876953,0.110793836414814,0.1006201356649398,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259205009788,-82.06793212890625,292.58526611328125,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626433134078979,-2630.07470703125,304.15496826171875,0.9132314324378968,0.238095611333847,0.1673264950513839,293.1971435546875,297.1499938964844,293.1499938964844,0.1766376942396164,-3803.262451171875,304.1548767089844,0.9367886185646056,0.2546210289001465,0.2419674843549728,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729192122817,-2693.89697265625,300.87652587890625,0.5351328253746033,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098145186901092,0.7975809574127197,0.7975809574127197,1.0,1.0,-0.945289671421051,0.3711430430412292,0.5741466283798218,0.2333617061376571,0.0,0.0,0.1719106137752533,32.36415100097656,25.0,-0.2967462837696075,-4873.5634765625,99.97835540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1092939898371696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306657940149307,0.1306700408458709,-4.248703135090182e-06,0.0,0.0001109195072785,0.0,0.0,5.114982128143311,0.0,0.0,0.0,0.2742113769054413,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586631715297,-1575.814453125,304.1514892578125,0.718079149723053,0.1104620769619941,0.1002786085009574,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282599203288,-74.25633239746094,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.16112120449543,-2610.26220703125,304.1558532714844,0.9217073917388916,0.2362531423568725,0.1660507768392563,293.1960144042969,297.1499938964844,293.1499938964844,0.1757545918226242,-3788.13427734375,304.1547241210937,0.9467262029647828,0.2536570429801941,0.2410021275281906,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039929598569,-2678.099609375,300.83087158203125,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069776356220245,0.7975916266441345,0.7975916266441345,1.0,1.0,-0.9417943954467772,0.3697815537452698,0.5720128417015076,0.2320809662342071,0.0,0.0,0.1704342067241668,30.85706329345703,25.0,-0.3339156806468963,-4855.44970703125,96.84174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1089084073901176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149245023727,0.129919171333313,-4.247477590979543e-06,0.0,0.0001105281844502,0.0,0.0,5.083272457122803,0.0,0.0,0.0,0.2740909159183502,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586631715297,-1575.814453125,304.1514892578125,0.718079149723053,0.1104620769619941,0.1002786085009574,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282599203288,-74.25633239746094,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.16112120449543,-2610.26220703125,304.1558532714844,0.9217073917388916,0.2362531423568725,0.1660507768392563,293.1960144042969,297.1499938964844,293.1499938964844,0.1757545918226242,-3788.13427734375,304.1547241210937,0.9467262029647828,0.2536570429801941,0.2410021275281906,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039929598569,-2678.099609375,300.83087158203125,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069776356220245,0.7975916266441345,0.7975916266441345,1.0,1.0,-0.9417943954467772,0.3697815537452698,0.5720128417015076,0.2320809662342071,0.0,0.0,0.1704342067241668,30.85706329345703,25.0,-0.3339156806468963,-4855.44970703125,96.84174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1089084073901176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149245023727,0.129919171333313,-4.247477590979543e-06,0.0,0.0001105281844502,0.0,0.0,5.083272457122803,0.0,0.0,0.0,0.2740909159183502,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605227947235107,-1570.010009765625,304.15155029296875,0.7229222655296326,0.1100816875696182,0.0999076813459396,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266625809483,-66.1292495727539,292.3167724609375,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593788266181945,-2587.54248046875,304.15679931640625,0.9275429844856262,0.2341340780258178,0.1645916253328323,293.1950378417969,297.1499938964844,293.1499938964844,0.1748794615268707,-3773.11474609375,304.15460205078125,0.9540896415710448,0.2526866495609283,0.2400461435317993,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380413517355,-2662.933837890625,300.7846374511719,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046927660703659,0.7976052165031433,0.7976052165031433,1.0,1.0,-0.9381557703018188,0.3683947324752807,0.5697610378265381,0.2306743115186691,0.0,0.0,0.1689604520797729,29.71655464172364,25.0,-0.1429159790277481,-4837.439453125,94.2834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83984375,18000.0,0.0,0.0,0.108487069606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740238666534,0.1291782706975937,-4.246284788678167e-06,0.0,0.0001101005836972,0.0,0.0,5.052035331726074,0.0,0.0,0.0,0.2739724814891815,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605227947235107,-1570.010009765625,304.15155029296875,0.7229222655296326,0.1100816875696182,0.0999076813459396,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266625809483,-66.1292495727539,292.3167724609375,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593788266181945,-2587.54248046875,304.15679931640625,0.9275429844856262,0.2341340780258178,0.1645916253328323,293.1950378417969,297.1499938964844,293.1499938964844,0.1748794615268707,-3773.11474609375,304.15460205078125,0.9540896415710448,0.2526866495609283,0.2400461435317993,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380413517355,-2662.933837890625,300.7846374511719,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046927660703659,0.7976052165031433,0.7976052165031433,1.0,1.0,-0.9381557703018188,0.3683947324752807,0.5697610378265381,0.2306743115186691,0.0,0.0,0.1689604520797729,29.71655464172364,25.0,-0.1429159790277481,-4837.439453125,94.2834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83984375,18000.0,0.0,0.0,0.108487069606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740238666534,0.1291782706975937,-4.246284788678167e-06,0.0,0.0001101005836972,0.0,0.0,5.052035331726074,0.0,0.0,0.0,0.2739724814891815,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548664271831,-1563.6566162109375,304.1516418457031,0.7263777256011963,0.1096516698598861,0.0995028913021087,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209301111288,-57.67095565795898,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574223935604095,-2561.981201171875,304.15777587890625,0.9309561252593994,0.2317494750022888,0.162953644990921,293.1942443847656,297.1499938964844,293.1499938964844,0.1740064471960067,-3758.103515625,304.154541015625,0.9593522548675536,0.2517071664333343,0.2390932142734527,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741777688264,-2648.181884765625,300.7378234863281,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242200613021,0.7976188063621521,0.7976188063621521,1.0,1.0,-0.934341549873352,0.3669683933258056,0.5673731565475464,0.229134052991867,0.0,0.0,0.1674649268388748,28.85131454467773,25.0,0.083980992436409,-4819.1123046875,92.14631652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1080368012189865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292489290237,0.1284334808588028,-4.245100626576459e-06,0.0,0.0001096436171792,0.0,0.0,5.020683288574219,0.0,0.0,0.0,0.2738538682460785,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548664271831,-1563.6566162109375,304.1516418457031,0.7263777256011963,0.1096516698598861,0.0995028913021087,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209301111288,-57.67095565795898,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574223935604095,-2561.981201171875,304.15777587890625,0.9309561252593994,0.2317494750022888,0.162953644990921,293.1942443847656,297.1499938964844,293.1499938964844,0.1740064471960067,-3758.103515625,304.154541015625,0.9593522548675536,0.2517071664333343,0.2390932142734527,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741777688264,-2648.181884765625,300.7378234863281,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242200613021,0.7976188063621521,0.7976188063621521,1.0,1.0,-0.934341549873352,0.3669683933258056,0.5673731565475464,0.229134052991867,0.0,0.0,0.1674649268388748,28.85131454467773,25.0,0.083980992436409,-4819.1123046875,92.14631652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1080368012189865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292489290237,0.1284334808588028,-4.245100626576459e-06,0.0,0.0001096436171792,0.0,0.0,5.020683288574219,0.0,0.0,0.0,0.2738538682460785,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599583201110363,-1560.2655029296875,304.1517028808594,0.7276629209518433,0.1094194576144218,0.0992872267961502,293.5066833496094,297.1499938964844,293.1499938964844,0.0006664738175459,-53.31452178955078,292.09979248046875,0.5534164905548096,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563663482666015,-2548.1611328125,304.1582946777344,0.93184494972229,0.230461448431015,0.1620692908763885,293.19390869140625,297.1499938964844,293.1499938964844,0.1735695898532867,-3750.581787109375,304.1545104980469,0.9613259434700012,0.2512139081954956,0.2386165708303451,293.28076171875,297.1499938964844,293.1499938964844,0.0078428387641906,-2640.91455078125,300.71417236328125,0.5534164905548096,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.28106689453125,291.1612854003906,1.0,0.20201475918293,0.7976256608963013,0.7976256608963013,1.0,1.0,-0.932362735271454,0.366237998008728,0.5661247372627258,0.2283123284578323,0.0,0.0,0.1667035669088363,28.50123405456543,25.0,0.2200483232736587,-4809.67724609375,91.20057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.107802577316761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280526369810104,0.1280568838119506,-4.2445058170415e-06,0.0,0.0001094059116439,0.0,0.0,5.004847049713135,0.0,0.0,0.0,0.2737939953804016,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597591586410999,-1556.830810546875,304.1517639160156,0.7287123799324036,0.1091931909322738,0.0990702211856842,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109799141995,-48.87479019165039,292.0245666503906,0.5549448728561401,0.050000000745058,0.048204805701971,293.20343017578125,297.1499938964844,293.1499938964844,0.1552603095769882,-2533.667724609375,304.1587829589844,0.9322574138641356,0.2291169166564941,0.1611443907022476,293.1935729980469,297.1499938964844,293.1499938964844,0.1731322258710861,-3743.043212890625,304.15447998046875,0.9629397392272948,0.2507241666316986,0.2381419837474823,293.2812194824219,297.1499938964844,293.1499938964844,0.0078117595985531,-2633.672607421875,300.6903991699219,0.5549448728561401,0.050000000745058,0.2286628484725952,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.16162109375,1.0,0.2012740820646286,0.7976385354995728,0.7976385354995728,1.0,1.0,-0.9303485155105592,0.3655020594596863,0.5648464560508728,0.2274596542119979,0.0,0.0,0.1659122556447982,28.19590759277344,25.0,0.7193255424499512,-4799.8076171875,90.32235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1075629964470863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276686191558838,0.127672865986824,-4.243906914780382e-06,0.0,0.0001091627709683,0.0,0.0,4.988715648651123,0.0,0.0,0.0,0.2737330496311188,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.05937435105443,-1550.19873046875,304.1518249511719,0.7302614450454712,0.1087523847818374,0.0986561551690101,293.5227355957031,297.1499938964844,293.1499938964844,0.000519678753335,-40.349063873291016,291.8699035644531,0.557420551776886,0.050000000745058,0.0481877960264682,293.2108459472656,297.1499938964844,293.1499938964844,0.1529079526662826,-2502.77685546875,304.1597900390625,0.9318304657936096,0.2262608259916305,0.1591811329126358,293.1929016113281,297.1499938964844,293.1499938964844,0.1722633689641952,-3728.043701171875,304.1544189453125,0.965282678604126,0.2497555613517761,0.237208604812622,293.2821655273437,297.1499938964844,293.1499938964844,0.007750067859888,-2619.18212890625,300.6425476074219,0.557420551776886,0.050000000745058,0.2285821586847305,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999665200710296,0.7976643443107605,0.7976643443107605,1.0,1.0,-0.9262574911117554,0.3640353977680206,0.5622221231460571,0.225660428404808,0.0,0.0,0.1641509234905243,27.695634841918945,25.0,1.355659008026123,-4778.54443359375,88.73790740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1070675030350685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268267482519149,0.1268309950828552,-4.242644536134321e-06,0.0,0.0001086599004338,0.0,0.0,4.95343828201294,0.0,0.0,0.0,0.2736005485057831,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.05937435105443,-1550.19873046875,304.1518249511719,0.7302614450454712,0.1087523847818374,0.0986561551690101,293.5227355957031,297.1499938964844,293.1499938964844,0.000519678753335,-40.349063873291016,291.8699035644531,0.557420551776886,0.050000000745058,0.0481877960264682,293.2108459472656,297.1499938964844,293.1499938964844,0.1529079526662826,-2502.77685546875,304.1597900390625,0.9318304657936096,0.2262608259916305,0.1591811329126358,293.1929016113281,297.1499938964844,293.1499938964844,0.1722633689641952,-3728.043701171875,304.1544189453125,0.965282678604126,0.2497555613517761,0.237208604812622,293.2821655273437,297.1499938964844,293.1499938964844,0.007750067859888,-2619.18212890625,300.6425476074219,0.557420551776886,0.050000000745058,0.2285821586847305,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999665200710296,0.7976643443107605,0.7976643443107605,1.0,1.0,-0.9262574911117554,0.3640353977680206,0.5622221231460571,0.225660428404808,0.0,0.0,0.1641509234905243,27.695634841918945,25.0,1.355659008026123,-4778.54443359375,88.73790740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1070675030350685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268267482519149,0.1268309950828552,-4.242644536134321e-06,0.0,0.0001086599004338,0.0,0.0,4.95343828201294,0.0,0.0,0.0,0.2736005485057831,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589894503355026,-1543.5806884765625,304.15185546875,0.7311176061630249,0.10829758644104,0.0982406884431839,293.5346984863281,297.1499938964844,293.1499938964844,0.000466706813313,-30.18085670471192,291.7084350585937,0.5592186450958252,0.050000000745058,0.0481757223606109,293.2184143066406,297.1499938964844,293.1499938964844,0.1503861248493194,-2469.572998046875,304.16070556640625,0.9298948645591736,0.2231857478618621,0.1570675522089004,293.1922912597656,297.1499938964844,293.1499938964844,0.1714108884334564,-3713.31884765625,304.1543884277344,0.966620922088623,0.2487918436527252,0.2362871021032333,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893530786037,-2604.8662109375,300.59405517578125,0.5592186450958252,0.050000000745058,0.2285248786211013,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988431811332702,0.797690212726593,0.797690212726593,1.0,1.0,-0.9220326542854308,0.3625710010528564,0.5594616532325745,0.2236802577972412,0.0,0.0,0.162286102771759,27.31573867797852,25.0,1.116245985031128,-4755.91162109375,87.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.1065485849976539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259200870990753,0.1259243339300155,-4.241257101966767e-06,0.0,0.0001081332738976,0.0,0.0,4.915458679199219,0.0,0.0,0.0,0.2734578549861908,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589894503355026,-1543.5806884765625,304.15185546875,0.7311176061630249,0.10829758644104,0.0982406884431839,293.5346984863281,297.1499938964844,293.1499938964844,0.000466706813313,-30.18085670471192,291.7084350585937,0.5592186450958252,0.050000000745058,0.0481757223606109,293.2184143066406,297.1499938964844,293.1499938964844,0.1503861248493194,-2469.572998046875,304.16070556640625,0.9298948645591736,0.2231857478618621,0.1570675522089004,293.1922912597656,297.1499938964844,293.1499938964844,0.1714108884334564,-3713.31884765625,304.1543884277344,0.966620922088623,0.2487918436527252,0.2362871021032333,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893530786037,-2604.8662109375,300.59405517578125,0.5592186450958252,0.050000000745058,0.2285248786211013,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988431811332702,0.797690212726593,0.797690212726593,1.0,1.0,-0.9220326542854308,0.3625710010528564,0.5594616532325745,0.2236802577972412,0.0,0.0,0.162286102771759,27.31573867797852,25.0,1.116245985031128,-4755.91162109375,87.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.1065485849976539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259200870990753,0.1259243339300155,-4.241257101966767e-06,0.0,0.0001081332738976,0.0,0.0,4.915458679199219,0.0,0.0,0.0,0.2734578549861908,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585913322865963,-1536.7508544921875,304.1518859863281,0.7313671112060547,0.1078190952539444,0.0978089347481727,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161103861406,-20.23252868652344,291.5395812988281,0.5604560971260071,0.050000000745058,0.0481675527989864,293.2260131835937,297.1499938964844,293.1499938964844,0.1477074474096298,-2434.1962890625,304.1615905761719,0.9266569018363952,0.2199075669050216,0.1548122018575668,293.1917724609375,297.1499938964844,293.1499938964844,0.1705691665410995,-3698.769775390625,304.1543273925781,0.9671438932418824,0.2478279024362564,0.2353702187538147,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293931342661,-2590.67236328125,300.5448608398437,0.5604560971260071,0.050000000745058,0.2284861356019973,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978577524423599,0.7977274060249329,0.7977274060249329,1.0,1.0,-0.9176505208015442,0.3611198365688324,0.5565307140350342,0.2214635908603668,0.0,0.0,0.1603812426328659,27.028778076171875,25.0,0.6895948052406311,-4732.8330078125,86.04647064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1060070693492889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249954402446746,0.1249996796250343,-4.2398155528644565e-06,0.0,0.0001075836989912,0.0,0.0,4.876741409301758,0.0,0.0,0.0,0.2733118832111358,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585913322865963,-1536.7508544921875,304.1518859863281,0.7313671112060547,0.1078190952539444,0.0978089347481727,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161103861406,-20.23252868652344,291.5395812988281,0.5604560971260071,0.050000000745058,0.0481675527989864,293.2260131835937,297.1499938964844,293.1499938964844,0.1477074474096298,-2434.1962890625,304.1615905761719,0.9266569018363952,0.2199075669050216,0.1548122018575668,293.1917724609375,297.1499938964844,293.1499938964844,0.1705691665410995,-3698.769775390625,304.1543273925781,0.9671438932418824,0.2478279024362564,0.2353702187538147,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293931342661,-2590.67236328125,300.5448608398437,0.5604560971260071,0.050000000745058,0.2284861356019973,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978577524423599,0.7977274060249329,0.7977274060249329,1.0,1.0,-0.9176505208015442,0.3611198365688324,0.5565307140350342,0.2214635908603668,0.0,0.0,0.1603812426328659,27.028778076171875,25.0,0.6895948052406311,-4732.8330078125,86.04647064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1060070693492889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249954402446746,0.1249996796250343,-4.2398155528644565e-06,0.0,0.0001075836989912,0.0,0.0,4.876741409301758,0.0,0.0,0.0,0.2733118832111358,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581756643950939,-1529.635498046875,304.1519470214844,0.7311006784439087,0.1073134765028953,0.0973564311861991,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519902820698,-9.834660530090332,291.3625793457031,0.5612326264381409,0.050000000745058,0.0481624938547611,293.23358154296875,297.1499938964844,293.1499938964844,0.1448861062526703,-2396.808837890625,304.1624450683594,0.9223106503486632,0.2164436727762222,0.1524259895086288,293.1913146972656,297.1499938964844,293.1499938964844,0.1697344183921814,-3684.3291015625,304.1542663574219,0.9670007228851318,0.2468608617782592,0.2344541698694229,293.2856140136719,297.1499938964844,293.1499938964844,0.007570001296699,-2576.55029296875,300.4949951171875,0.5612326264381409,0.050000000745058,0.2284621298313141,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969764679670334,0.7977645993232727,0.7977645993232727,1.0,1.0,-0.9131088256835938,0.3596943616867065,0.5534144639968872,0.2189738005399704,0.0,0.0,0.1584758758544922,26.813980102539062,25.0,0.2321954518556594,-4709.66259765625,84.85645294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1054466590285301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240716204047203,0.1240758597850799,-4.2383617255836725e-06,0.0,0.0001070149519364,0.0,0.0,4.838090419769287,0.0,0.0,0.0,0.2731659710407257,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581756643950939,-1529.635498046875,304.1519470214844,0.7311006784439087,0.1073134765028953,0.0973564311861991,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519902820698,-9.834660530090332,291.3625793457031,0.5612326264381409,0.050000000745058,0.0481624938547611,293.23358154296875,297.1499938964844,293.1499938964844,0.1448861062526703,-2396.808837890625,304.1624450683594,0.9223106503486632,0.2164436727762222,0.1524259895086288,293.1913146972656,297.1499938964844,293.1499938964844,0.1697344183921814,-3684.3291015625,304.1542663574219,0.9670007228851318,0.2468608617782592,0.2344541698694229,293.2856140136719,297.1499938964844,293.1499938964844,0.007570001296699,-2576.55029296875,300.4949951171875,0.5612326264381409,0.050000000745058,0.2284621298313141,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969764679670334,0.7977645993232727,0.7977645993232727,1.0,1.0,-0.9131088256835938,0.3596943616867065,0.5534144639968872,0.2189738005399704,0.0,0.0,0.1584758758544922,26.813980102539062,25.0,0.2321954518556594,-4709.66259765625,84.85645294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1054466590285301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240716204047203,0.1240758597850799,-4.2383617255836725e-06,0.0,0.0001070149519364,0.0,0.0,4.838090419769287,0.0,0.0,0.0,0.2731659710407257,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.057960208505392,-1525.953369140625,304.1520080566406,0.7308003902435303,0.1070496737957,0.0971214175224304,293.56951904296875,297.1499938964844,293.1499938964844,0.0003093661507591,-4.491403579711914,291.2708435058594,0.5614763498306274,0.050000000745058,0.0481609217822551,293.2373352050781,297.1499938964844,293.1499938964844,0.1434271484613418,-2377.421630859375,304.1628112792969,0.9197869896888732,0.2146483957767486,0.1511879563331604,293.1911315917969,297.1499938964844,293.1499938964844,0.1693185716867447,-3677.13037109375,304.1542663574219,0.9667190313339232,0.2463754415512085,0.2339955121278762,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404564850032,-2569.498291015625,300.46978759765625,0.5614763498306274,0.050000000745058,0.2284546792507171,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.32537841796875,291.16412353515625,1.0,0.1965663284063339,0.7977831959724426,0.7977831959724426,1.0,1.0,-0.9107794165611268,0.3589939177036285,0.5517854690551758,0.217621847987175,0.0,0.0,0.1575342714786529,26.728309631347656,25.0,0.0320943817496299,-4698.150390625,84.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.10516107827425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236160844564437,0.1236203238368034,-4.237640496285167e-06,0.0,0.0001067251287167,0.0,0.0,4.819044589996338,0.0,0.0,0.0,0.273093968629837,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.057739183306694,-1522.1798095703125,304.15203857421875,0.7304019331932068,0.1067783087491989,0.0968801602721214,293.5774230957031,297.1499938964844,293.1499938964844,0.0002213787229266,-0.0001184103530249,291.1769714355469,0.5616376399993896,0.050000000745058,0.0481598936021328,293.24102783203125,297.1499938964844,293.1499938964844,0.1419389396905899,-2357.607177734375,304.1632080078125,0.9170680046081544,0.2128145843744278,0.1499224007129669,293.1909484863281,297.1499938964844,293.1499938964844,0.1689030677080154,-3669.93408203125,304.1542358398437,0.9663158655166626,0.2458884418010711,0.2335359752178192,293.2868957519531,297.1499938964844,293.1499938964844,0.0075109829194843,-2562.443359375,300.4444274902344,0.5616376399993896,0.050000000745058,0.2284498065710067,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.1961726546287536,0.7978060245513916,0.7978060245513916,1.0,1.0,-0.9084120988845824,0.3583024740219116,0.5501096248626709,0.2161994874477386,0.0,0.0,0.1566038280725479,26.65469741821289,25.0,-0.1416732370853424,-4686.7197265625,83.73319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1048730686306953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231668666005134,0.1231710985302925,-4.236927452438977e-06,0.0,0.0001064328316715,0.0,0.0,4.800271511077881,0.0,0.0,0.0,0.2730230093002319,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572772771120071,-1514.3050537109375,304.1521301269531,0.7293434143066406,0.1062073782086372,0.0963760986924171,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.561752438545227,0.050000000745058,0.0481591932475566,293.2482604980469,297.1499938964844,293.1499938964844,0.138885498046875,-2316.82421875,304.16387939453125,0.91118061542511,0.2090441882610321,0.1473179012537002,293.190673828125,297.1499938964844,293.1499938964844,0.1680701673030853,-3655.494873046875,304.1542053222656,0.9651957750320436,0.2449067234992981,0.2326123118400573,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521289207041,-2548.285888671875,300.3931579589844,0.561752438545227,0.050000000745058,0.2284464687108993,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954244971275329,0.7978515625,0.7978515625,1.0,1.0,-0.903567373752594,0.3569434285163879,0.546623945236206,0.213153451681137,0.0,0.0,0.1547770798206329,26.537242889404297,25.0,-0.3099725246429443,-4664.06005859375,82.65637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1042933985590934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222896575927734,0.1222938895225524,-4.23553365180851e-06,0.0,0.0001058445341186,0.0,0.0,4.763644218444824,0.0,0.0,0.0,0.2728844583034515,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572772771120071,-1514.3050537109375,304.1521301269531,0.7293434143066406,0.1062073782086372,0.0963760986924171,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.561752438545227,0.050000000745058,0.0481591932475566,293.2482604980469,297.1499938964844,293.1499938964844,0.138885498046875,-2316.82421875,304.16387939453125,0.91118061542511,0.2090441882610321,0.1473179012537002,293.190673828125,297.1499938964844,293.1499938964844,0.1680701673030853,-3655.494873046875,304.1542053222656,0.9651957750320436,0.2449067234992981,0.2326123118400573,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521289207041,-2548.285888671875,300.3931579589844,0.561752438545227,0.050000000745058,0.2284464687108993,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954244971275329,0.7978515625,0.7978515625,1.0,1.0,-0.903567373752594,0.3569434285163879,0.546623945236206,0.213153451681137,0.0,0.0,0.1547770798206329,26.537242889404297,25.0,-0.3099725246429443,-4664.06005859375,82.65637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1042933985590934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222896575927734,0.1222938895225524,-4.23553365180851e-06,0.0,0.0001058445341186,0.0,0.0,4.763644218444824,0.0,0.0,0.0,0.2728844583034515,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567784644663333,-1505.8148193359375,304.1522521972656,0.727954089641571,0.1055905222892761,0.0958333238959312,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5616317391395569,0.050000000745058,0.0481600277125835,293.2551574707031,297.1499938964844,293.1499938964844,0.1357393115758896,-2274.61376953125,304.1644897460937,0.904913604259491,0.2051514089107513,0.1446248739957809,293.1905212402344,297.1499938964844,293.1499938964844,0.1672267019748687,-3640.84912109375,304.1542053222656,0.963702380657196,0.2439096122980117,0.2316766828298568,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931622318923,-2533.98583984375,300.3411865234375,0.5616317391395569,0.050000000745058,0.2284504324197769,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.194717139005661,0.7978971004486084,0.7978971004486084,1.0,1.0,-0.8985661268234253,0.3556011617183685,0.5429649949073792,0.2098652869462967,0.0,0.0,0.1529698967933654,26.45313835144043,25.0,-0.2256277501583099,-4641.4453125,81.61119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1037141531705856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214320212602615,0.1214362531900405,-4.234182597429026e-06,0.0,0.0001052566803991,0.0,0.0,4.727887630462647,0.0,0.0,0.0,0.2727493643760681,4.0,0.0,1.0
