time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567784644663333,-1505.8148193359375,304.1522521972656,0.727954089641571,0.1055905222892761,0.0958333238959312,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5616317391395569,0.050000000745058,0.0481600277125835,293.2551574707031,297.1499938964844,293.1499938964844,0.1357393115758896,-2274.61376953125,304.1644897460937,0.904913604259491,0.2051514089107513,0.1446248739957809,293.1905212402344,297.1499938964844,293.1499938964844,0.1672267019748687,-3640.84912109375,304.1542053222656,0.963702380657196,0.2439096122980117,0.2316766828298568,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931622318923,-2533.98583984375,300.3411865234375,0.5616317391395569,0.050000000745058,0.2284504324197769,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.194717139005661,0.7978971004486084,0.7978971004486084,1.0,1.0,-0.8985661268234253,0.3556011617183685,0.5429649949073792,0.2098652869462967,0.0,0.0,0.1529698967933654,26.45313835144043,25.0,-0.2256277501583099,-4641.4453125,81.61119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1037141531705856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214320212602615,0.1214362531900405,-4.234182597429026e-06,0.0,0.0001052566803991,0.0,0.0,4.727887630462647,0.0,0.0,0.0,0.2727493643760681,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562435239553451,-1496.726806640625,304.15240478515625,0.7262954115867615,0.1049324795603752,0.0952532142400741,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613358020782471,0.050000000745058,0.0481620095670223,293.26171875,297.1499938964844,293.1499938964844,0.1325208097696304,-2231.2275390625,304.1650390625,0.8984948396682739,0.2011587470769882,0.1418595016002655,293.1904602050781,297.1499938964844,293.1499938964844,0.1663708239793777,-3625.965087890625,304.1542358398437,0.9619126319885254,0.2428977042436599,0.2307275086641311,293.2912902832031,297.1499938964844,293.1499938964844,0.0073339715600013,-2519.509765625,300.2884826660156,0.5613358020782471,0.050000000745058,0.2284598350524902,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940381228923797,0.797950029373169,0.797950029373169,1.0,1.0,-0.893424928188324,0.354265421628952,0.5391594767570496,0.2063863724470138,0.0,0.0,0.151162713766098,26.393842697143555,25.0,-0.0968738719820976,-4618.68310546875,80.58749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1031401827931404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205819025635719,0.1205861344933509,-4.232855644659139e-06,0.0,0.0001046741745085,0.0,0.0,4.692497730255127,0.0,0.0,0.0,0.2726157903671264,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562435239553451,-1496.726806640625,304.15240478515625,0.7262954115867615,0.1049324795603752,0.0952532142400741,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613358020782471,0.050000000745058,0.0481620095670223,293.26171875,297.1499938964844,293.1499938964844,0.1325208097696304,-2231.2275390625,304.1650390625,0.8984948396682739,0.2011587470769882,0.1418595016002655,293.1904602050781,297.1499938964844,293.1499938964844,0.1663708239793777,-3625.965087890625,304.1542358398437,0.9619126319885254,0.2428977042436599,0.2307275086641311,293.2912902832031,297.1499938964844,293.1499938964844,0.0073339715600013,-2519.509765625,300.2884826660156,0.5613358020782471,0.050000000745058,0.2284598350524902,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940381228923797,0.797950029373169,0.797950029373169,1.0,1.0,-0.893424928188324,0.354265421628952,0.5391594767570496,0.2063863724470138,0.0,0.0,0.151162713766098,26.393842697143555,25.0,-0.0968738719820976,-4618.68310546875,80.58749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1031401827931404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205819025635719,0.1205861344933509,-4.232855644659139e-06,0.0,0.0001046741745085,0.0,0.0,4.692497730255127,0.0,0.0,0.0,0.2726157903671264,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556775331497192,-1487.132080078125,304.15252685546875,0.7244260907173157,0.1042403802275657,0.094641588628292,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609133243560791,0.050000000745058,0.0481648296117782,293.2682189941406,297.1499938964844,293.1499938964844,0.1292091757059097,-2186.351806640625,304.16552734375,0.891657829284668,0.19700987637043,0.1390009373426437,293.1902160644531,297.1499938964844,293.1499938964844,0.1655293852090835,-3611.32177734375,304.1542358398437,0.9599363803863524,0.2419218719005584,0.2297961264848709,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745215147733,-2504.845703125,300.2350158691406,0.5609133243560791,0.050000000745058,0.2284732162952423,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933787167072296,0.7980029582977295,0.7980029582977295,1.0,1.0,-0.8881610631942749,0.3529218733310699,0.5352392196655273,0.2027758359909057,0.0,0.0,0.1493441611528396,26.35297584533692,25.0,0.0727847814559936,-4595.677734375,79.57878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1025744378566742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197342276573181,0.1197384521365165,-4.2315409700677264e-06,0.0,0.0001041000141412,0.0,0.0,4.657257556915283,0.0,0.0,0.0,0.2724829316139221,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556775331497192,-1487.132080078125,304.15252685546875,0.7244260907173157,0.1042403802275657,0.094641588628292,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609133243560791,0.050000000745058,0.0481648296117782,293.2682189941406,297.1499938964844,293.1499938964844,0.1292091757059097,-2186.351806640625,304.16552734375,0.891657829284668,0.19700987637043,0.1390009373426437,293.1902160644531,297.1499938964844,293.1499938964844,0.1655293852090835,-3611.32177734375,304.1542358398437,0.9599363803863524,0.2419218719005584,0.2297961264848709,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745215147733,-2504.845703125,300.2350158691406,0.5609133243560791,0.050000000745058,0.2284732162952423,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933787167072296,0.7980029582977295,0.7980029582977295,1.0,1.0,-0.8881610631942749,0.3529218733310699,0.5352392196655273,0.2027758359909057,0.0,0.0,0.1493441611528396,26.35297584533692,25.0,0.0727847814559936,-4595.677734375,79.57878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1025744378566742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197342276573181,0.1197384521365165,-4.2315409700677264e-06,0.0,0.0001041000141412,0.0,0.0,4.657257556915283,0.0,0.0,0.0,0.2724829316139221,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.055384449660778,-1482.171875,304.1526184082031,0.7234280705451965,0.103883758187294,0.0943258851766586,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606673955917358,0.050000000745058,0.0481664724647998,293.2714538574219,297.1499938964844,293.1499938964844,0.1275083720684051,-2163.207763671875,304.1658020019531,0.8880718350410461,0.1948790401220321,0.1375273913145065,293.19000244140625,297.1499938964844,293.1499938964844,0.165124699473381,-3604.278076171875,304.1542053222656,0.958914577960968,0.2414511144161224,0.229349672794342,293.29376220703125,297.1499938964844,293.1499938964844,0.0072446884587407,-2497.43701171875,300.2080383300781,0.5606673955917358,0.050000000745058,0.2284809947013855,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061279296875,291.1637268066406,1.0,0.1930543482303619,0.7980294227600098,0.7980294227600098,1.0,1.0,-0.8854888677597046,0.3522425591945648,0.5332462787628174,0.2009406387805938,0.0,0.0,0.1484224647283554,26.337865829467773,25.0,0.1807932406663894,-4584.03759765625,79.07867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1022950783371925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193082481622695,0.1193124800920486,-4.230885224387748e-06,0.0,0.0001038165064528,0.0,0.0,4.639568328857422,0.0,0.0,0.0,0.2724163234233856,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550856180489063,-1477.120361328125,304.1526794433594,0.7223961353302002,0.1035213991999626,0.0940046310424804,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604053139686584,0.050000000745058,0.0481682233512401,293.2745666503906,297.1499938964844,293.1499938964844,0.1257895231246948,-2139.7529296875,304.1660461425781,0.8844088315963745,0.1927260905504226,0.1360346674919128,293.1897888183594,297.1499938964844,293.1499938964844,0.1647253185510635,-3597.32275390625,304.1541442871094,0.9578710198402404,0.2409844100475311,0.2289094775915146,293.29461669921875,297.1499938964844,293.1499938964844,0.0072147864848375,-2489.977783203125,300.1808776855469,0.5604053139686584,0.050000000745058,0.2284893095493316,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158935546875,291.1638488769531,1.0,0.1927326619625091,0.7980605363845825,0.7980605363845825,1.0,1.0,-0.8827952742576599,0.3515571355819702,0.5312381386756897,0.1990970075130462,0.0,0.0,0.1474892646074295,26.325448989868164,25.0,0.2728417217731476,-4572.28955078125,78.58110809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,304.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.1020180806517601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188788115978241,0.1188830435276031,-4.230227659718366e-06,0.0,0.0001035353852785,0.0,0.0,4.621748924255371,0.0,0.0,0.0,0.2723492383956909,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544745028018951,-1466.8095703125,304.1528015136719,0.7202504873275757,0.1027834862470626,0.0933492258191108,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598472952842712,0.050000000745058,0.0481719672679901,293.28045654296875,297.1499938964844,293.1499938964844,0.1223226562142372,-2092.2451171875,304.1664733886719,0.8769272565841675,0.188373327255249,0.1330124586820602,293.1894226074219,297.1499938964844,293.1499938964844,0.163931667804718,-3583.487548828125,304.1540832519531,0.9557201862335204,0.2400526702404022,0.2280342727899551,293.2963562011719,297.1499938964844,293.1499938964844,0.007154825143516,-2474.925537109375,300.1260681152344,0.5598472952842712,0.050000000745058,0.2285070717334747,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354858398437,291.16412353515625,1.0,0.1920954883098602,0.7981227040290833,0.7981227040290833,1.0,1.0,-0.8773562908172607,0.3501668274402618,0.5271894335746765,0.1954003572463989,0.0,0.0,0.145591601729393,26.306772232055664,25.0,0.3628937602043152,-4548.525390625,77.59294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1014704555273056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180095896124839,0.118013821542263,-4.228899797453778e-06,0.0,0.0001029796185321,0.0,0.0,4.585714817047119,0.0,0.0,0.0,0.2722136974334717,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544745028018951,-1466.8095703125,304.1528015136719,0.7202504873275757,0.1027834862470626,0.0933492258191108,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598472952842712,0.050000000745058,0.0481719672679901,293.28045654296875,297.1499938964844,293.1499938964844,0.1223226562142372,-2092.2451171875,304.1664733886719,0.8769272565841675,0.188373327255249,0.1330124586820602,293.1894226074219,297.1499938964844,293.1499938964844,0.163931667804718,-3583.487548828125,304.1540832519531,0.9557201862335204,0.2400526702404022,0.2280342727899551,293.2963562011719,297.1499938964844,293.1499938964844,0.007154825143516,-2474.925537109375,300.1260681152344,0.5598472952842712,0.050000000745058,0.2285070717334747,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354858398437,291.16412353515625,1.0,0.1920954883098602,0.7981227040290833,0.7981227040290833,1.0,1.0,-0.8773562908172607,0.3501668274402618,0.5271894335746765,0.1954003572463989,0.0,0.0,0.145591601729393,26.306772232055664,25.0,0.3628937602043152,-4548.525390625,77.59294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1014704555273056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180095896124839,0.118013821542263,-4.228899797453778e-06,0.0,0.0001029796185321,0.0,0.0,4.585714817047119,0.0,0.0,0.0,0.2722136974334717,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538508184254169,-1456.3140869140625,304.15289306640625,0.7180118560791016,0.1020343378186225,0.0926821380853653,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592543482780457,0.050000000745058,0.0481759645044803,293.2859802246094,297.1499938964844,293.1499938964844,0.1188209429383277,-2043.9764404296875,304.16680908203125,0.8692733645439148,0.1839478760957718,0.1299426406621933,293.1891174316406,297.1499938964844,293.1499938964844,0.1631385236978531,-3569.641845703125,304.154052734375,0.9534870982170104,0.2391184419393539,0.2271578013896942,293.298095703125,297.1499938964844,293.1499938964844,0.0070947245694696,-2459.7158203125,300.0706481933594,0.5592543482780457,0.050000000745058,0.2285260260105133,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914640367031097,0.7981848120689392,0.7981848120689392,1.0,1.0,-0.8718464374542236,0.3487454354763031,0.5231010317802429,0.1917021572589874,0.0,0.0,0.1436589509248733,26.294904708862305,25.0,0.3710832595825195,-4524.50390625,76.61170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1009299978613853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171297952532768,0.1171340197324752,-4.227557838021312e-06,0.0,0.0001024311131914,0.0,0.0,4.549284934997559,0.0,0.0,0.0,0.272076666355133,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538508184254169,-1456.3140869140625,304.15289306640625,0.7180118560791016,0.1020343378186225,0.0926821380853653,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592543482780457,0.050000000745058,0.0481759645044803,293.2859802246094,297.1499938964844,293.1499938964844,0.1188209429383277,-2043.9764404296875,304.16680908203125,0.8692733645439148,0.1839478760957718,0.1299426406621933,293.1891174316406,297.1499938964844,293.1499938964844,0.1631385236978531,-3569.641845703125,304.154052734375,0.9534870982170104,0.2391184419393539,0.2271578013896942,293.298095703125,297.1499938964844,293.1499938964844,0.0070947245694696,-2459.7158203125,300.0706481933594,0.5592543482780457,0.050000000745058,0.2285260260105133,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914640367031097,0.7981848120689392,0.7981848120689392,1.0,1.0,-0.8718464374542236,0.3487454354763031,0.5231010317802429,0.1917021572589874,0.0,0.0,0.1436589509248733,26.294904708862305,25.0,0.3710832595825195,-4524.50390625,76.61170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1009299978613853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171297952532768,0.1171340197324752,-4.227557838021312e-06,0.0,0.0001024311131914,0.0,0.0,4.549284934997559,0.0,0.0,0.0,0.272076666355133,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532210059463977,-1445.7427978515625,304.1529846191406,0.7156994938850403,0.1012820601463317,0.0920105203986167,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586379170417786,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152705177664756,-1994.72802734375,304.1671447753906,0.8614527583122253,0.1794302612543106,0.1268110871315002,293.1888122558594,297.1499938964844,293.1499938964844,0.1623461842536926,-3555.792236328125,304.1540222167969,0.9511905908584596,0.2381853610277176,0.2262812256813049,293.2998046875,297.1499938964844,293.1499938964844,0.0070345415733754,-2444.357666015625,300.0146789550781,0.5586379170417786,0.050000000745058,0.2285458445549011,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908355355262756,0.7982549071311951,0.7982549071311951,1.0,1.0,-0.8662582039833069,0.3472758531570434,0.5189823508262634,0.1880381107330322,0.0,0.0,0.1416880488395691,26.28867721557617,25.0,0.4161806404590606,-4500.23828125,75.63449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1003947779536247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162401363253593,0.1162443608045578,-4.226204509905074e-06,0.0,0.0001018879338516,0.0,0.0,4.5124921798706055,0.0,0.0,0.0,0.2719383239746094,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532210059463977,-1445.7427978515625,304.1529846191406,0.7156994938850403,0.1012820601463317,0.0920105203986167,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586379170417786,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152705177664756,-1994.72802734375,304.1671447753906,0.8614527583122253,0.1794302612543106,0.1268110871315002,293.1888122558594,297.1499938964844,293.1499938964844,0.1623461842536926,-3555.792236328125,304.1540222167969,0.9511905908584596,0.2381853610277176,0.2262812256813049,293.2998046875,297.1499938964844,293.1499938964844,0.0070345415733754,-2444.357666015625,300.0146789550781,0.5586379170417786,0.050000000745058,0.2285458445549011,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908355355262756,0.7982549071311951,0.7982549071311951,1.0,1.0,-0.8662582039833069,0.3472758531570434,0.5189823508262634,0.1880381107330322,0.0,0.0,0.1416880488395691,26.28867721557617,25.0,0.4161806404590606,-4500.23828125,75.63449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1003947779536247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162401363253593,0.1162443608045578,-4.226204509905074e-06,0.0,0.0001018879338516,0.0,0.0,4.5124921798706055,0.0,0.0,0.0,0.2719383239746094,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525913834571838,-1435.2005615234375,304.1530456542969,0.7133397459983826,0.1005346626043319,0.0913414880633354,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580164194107056,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116722822189331,-1944.4864501953125,304.1674194335937,0.8535075187683105,0.1748287379741668,0.12361741065979,293.18853759765625,297.1499938964844,293.1499938964844,0.1615583151578903,-3542.00390625,304.15399169921875,0.9488682746887208,0.2372590452432632,0.2254097908735275,293.3014831542969,297.1499938964844,293.1499938964844,0.006974337156862,-2428.860595703125,299.958251953125,0.5580164194107056,0.050000000745058,0.2285659462213516,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902082115411758,0.7983250021934509,0.7983250021934509,1.0,1.0,-0.8606051206588745,0.3457434475421905,0.5148617029190063,0.1844615340232849,0.0,0.0,0.1396644115447998,26.286148071289062,25.0,0.5162810683250427,-4475.6572265625,74.66091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.0998624041676521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153353676199913,0.1153395920991897,-4.224836175126256e-06,0.0,0.0001013476430671,0.0,0.0,4.475125312805176,0.0,0.0,0.0,0.2717978954315185,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525913834571838,-1435.2005615234375,304.1530456542969,0.7133397459983826,0.1005346626043319,0.0913414880633354,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580164194107056,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116722822189331,-1944.4864501953125,304.1674194335937,0.8535075187683105,0.1748287379741668,0.12361741065979,293.18853759765625,297.1499938964844,293.1499938964844,0.1615583151578903,-3542.00390625,304.15399169921875,0.9488682746887208,0.2372590452432632,0.2254097908735275,293.3014831542969,297.1499938964844,293.1499938964844,0.006974337156862,-2428.860595703125,299.958251953125,0.5580164194107056,0.050000000745058,0.2285659462213516,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902082115411758,0.7983250021934509,0.7983250021934509,1.0,1.0,-0.8606051206588745,0.3457434475421905,0.5148617029190063,0.1844615340232849,0.0,0.0,0.1396644115447998,26.286148071289062,25.0,0.5162810683250427,-4475.6572265625,74.66091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.0998624041676521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153353676199913,0.1153395920991897,-4.224836175126256e-06,0.0,0.0001013476430671,0.0,0.0,4.475125312805176,0.0,0.0,0.0,0.2717978954315185,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522786043584346,-1429.972900390625,304.1530456542969,0.7121516466140747,0.1001650914549827,0.091009996831417,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577107667922974,0.050000000745058,0.048186469823122,293.2987060546875,297.1499938964844,293.1499938964844,0.1098618879914283,-1919.0797119140625,304.16754150390625,0.8495131134986877,0.1725071519613266,0.1220028549432754,293.1883850097656,297.1499938964844,293.1499938964844,0.1611669212579727,-3535.148193359375,304.15399169921875,0.9477106332778932,0.2367991060018539,0.2249770313501358,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442554377019,-2421.066650390625,299.9299011230469,0.5577107667922974,0.050000000745058,0.2285758703947067,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.189894750714302,0.7983600497245789,0.7983600497245789,1.0,1.0,-0.8577643036842346,0.3449513912200928,0.5128129124641418,0.1827250570058822,0.0,0.0,0.1386293470859527,26.285499572753903,25.0,0.561382532119751,-4463.23876953125,74.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0995964407920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148755848407745,0.1148798093199729,-4.224144049658207e-06,0.0,0.0001010777268675,0.0,0.0,4.456156253814697,0.0,0.0,0.0,0.2717266678810119,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519683398306369,-1424.79345703125,304.153076171875,0.7109645009040833,0.0997996255755424,0.0906816646456718,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574131608009338,0.050000000745058,0.0481885150074958,293.3009338378906,297.1499938964844,293.1499938964844,0.1080515757203102,-1893.587158203125,304.1676330566406,0.8455244898796082,0.170182779431343,0.1203830689191818,293.1882629394531,297.1499938964844,293.1499938964844,0.160777285695076,-3528.320068359375,304.1539611816406,0.946562886238098,0.2363409698009491,0.2245460897684097,293.3031005859375,297.1499938964844,293.1499938964844,0.0069141956046223,-2413.245849609375,299.9014892578125,0.5574131608009338,0.050000000745058,0.2285855710506439,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895814836025238,0.7984041571617126,0.7984041571617126,1.0,1.0,-0.854922890663147,0.3441425859928131,0.5107802748680115,0.1810359507799148,0.0,0.0,0.1375792473554611,26.28474235534668,25.0,0.5813416242599487,-4450.75341796875,73.69343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0993300899863243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144107356667518,0.1144149601459503,-4.223445557727246e-06,0.0,0.0001008074177661,0.0,0.0,4.436990261077881,0.0,0.0,0.0,0.271654725074768,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513593815267086,-1414.646728515625,304.1530456542969,0.7086140513420105,0.0990849062800407,0.0900381579995155,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568549633026123,0.050000000745058,0.0481923669576644,293.3048400878906,297.1499938964844,293.1499938964844,0.1044611185789108,-1842.7667236328125,304.1677551269531,0.8376286029815674,0.1655644029378891,0.1171542555093765,293.18798828125,297.1499938964844,293.1499938964844,0.1600020676851272,-3514.72412109375,304.1539306640625,0.9443145990371704,0.2354262471199035,0.22368685901165,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542375229299,-2397.5556640625,299.84442138671875,0.5568549633026123,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889563351869583,0.7984923720359802,0.7984923720359802,1.0,1.0,-0.8492702841758728,0.3424772322177887,0.5067930817604065,0.1778285503387451,0.0,0.0,0.1354461163282394,26.281391143798828,25.0,0.4891154170036316,-4425.72119140625,72.73751068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.0987948924303054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134697422385215,0.1134739592671394,-4.222030838718638e-06,0.0,0.0001002642529783,0.0,0.0,4.3982253074646,0.0,0.0,0.0,0.2715091705322265,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513593815267086,-1414.646728515625,304.1530456542969,0.7086140513420105,0.0990849062800407,0.0900381579995155,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568549633026123,0.050000000745058,0.0481923669576644,293.3048400878906,297.1499938964844,293.1499938964844,0.1044611185789108,-1842.7667236328125,304.1677551269531,0.8376286029815674,0.1655644029378891,0.1171542555093765,293.18798828125,297.1499938964844,293.1499938964844,0.1600020676851272,-3514.72412109375,304.1539306640625,0.9443145990371704,0.2354262471199035,0.22368685901165,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542375229299,-2397.5556640625,299.84442138671875,0.5568549633026123,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889563351869583,0.7984923720359802,0.7984923720359802,1.0,1.0,-0.8492702841758728,0.3424772322177887,0.5067930817604065,0.1778285503387451,0.0,0.0,0.1354461163282394,26.281391143798828,25.0,0.4891154170036316,-4425.72119140625,72.73751068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.0987948924303054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134697422385215,0.1134739592671394,-4.222030838718638e-06,0.0,0.0001002642529783,0.0,0.0,4.3982253074646,0.0,0.0,0.0,0.2715091705322265,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507708862423896,-1404.865478515625,304.15301513671875,0.7063480019569397,0.0983969643712043,0.0894167572259903,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563629269599915,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009593680500984,-1792.862548828125,304.16766357421875,0.8299203515052795,0.1610515117645263,0.113983504474163,293.1877746582031,297.1499938964844,293.1499938964844,0.1592276096343994,-3501.128173828125,304.1539001464844,0.9421475529670716,0.2345055788755417,0.2228240668773651,293.3059997558594,297.1499938964844,293.1499938964844,0.006794580258429,-2381.832275390625,299.787109375,0.5563629269599915,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883348822593689,0.7985805869102478,0.7985805869102478,1.0,1.0,-0.8437067270278931,0.3407539427280426,0.5029528141021729,0.1748970299959182,0.0,0.0,0.1332991123199463,26.27370834350586,25.0,0.21936996281147,-4400.91552734375,71.79939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.0982553139328956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257909297943,0.1125300154089927,-4.220603841531556e-06,0.0,9.971664985641836e-05,0.0,0.0,4.359377384185791,0.0,0.0,0.0,0.2713631987571716,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507708862423896,-1404.865478515625,304.15301513671875,0.7063480019569397,0.0983969643712043,0.0894167572259903,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563629269599915,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009593680500984,-1792.862548828125,304.16766357421875,0.8299203515052795,0.1610515117645263,0.113983504474163,293.1877746582031,297.1499938964844,293.1499938964844,0.1592276096343994,-3501.128173828125,304.1539001464844,0.9421475529670716,0.2345055788755417,0.2228240668773651,293.3059997558594,297.1499938964844,293.1499938964844,0.006794580258429,-2381.832275390625,299.787109375,0.5563629269599915,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883348822593689,0.7985805869102478,0.7985805869102478,1.0,1.0,-0.8437067270278931,0.3407539427280426,0.5029528141021729,0.1748970299959182,0.0,0.0,0.1332991123199463,26.27370834350586,25.0,0.21936996281147,-4400.91552734375,71.79939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.0982553139328956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257909297943,0.1125300154089927,-4.220603841531556e-06,0.0,9.971664985641836e-05,0.0,0.0,4.359377384185791,0.0,0.0,0.0,0.2713631987571716,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.050210528075695,-1395.5765380859375,304.1529541015625,0.7042454481124878,0.0977460369467735,0.0888245776295661,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.555956244468689,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.097610056400299,-1744.81982421875,304.1673583984375,0.822478175163269,0.156730517745018,0.1109300330281257,293.18768310546875,297.1499938964844,293.1499938964844,0.1584471464157104,-3487.414306640625,304.1539001464844,0.9400798678398132,0.2335687577724456,0.2219476103782653,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353551276028,-2366.124755859375,299.72967529296875,0.555956244468689,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.187720239162445,0.7986807823181152,0.7986807823181152,1.0,1.0,-0.8382986187934875,0.3389855027198791,0.4993131458759308,0.1722975671291351,0.0,0.0,0.1311897784471511,26.259496688842773,25.0,-0.3221223950386047,-4376.89599609375,70.88650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.0977119952440261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988045930862,0.1116030216217041,-4.219189577270299e-06,0.0,9.91652486845851e-05,0.0,0.0,4.321258068084717,0.0,0.0,0.0,0.271219789981842,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.050210528075695,-1395.5765380859375,304.1529541015625,0.7042454481124878,0.0977460369467735,0.0888245776295661,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.555956244468689,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.097610056400299,-1744.81982421875,304.1673583984375,0.822478175163269,0.156730517745018,0.1109300330281257,293.18768310546875,297.1499938964844,293.1499938964844,0.1584471464157104,-3487.414306640625,304.1539001464844,0.9400798678398132,0.2335687577724456,0.2219476103782653,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353551276028,-2366.124755859375,299.72967529296875,0.555956244468689,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.187720239162445,0.7986807823181152,0.7986807823181152,1.0,1.0,-0.8382986187934875,0.3389855027198791,0.4993131458759308,0.1722975671291351,0.0,0.0,0.1311897784471511,26.259496688842773,25.0,-0.3221223950386047,-4376.89599609375,70.88650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.0977119952440261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988045930862,0.1116030216217041,-4.219189577270299e-06,0.0,9.91652486845851e-05,0.0,0.0,4.321258068084717,0.0,0.0,0.0,0.271219789981842,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497030206024646,-1387.1937255859375,304.1528015136719,0.7024036049842834,0.0971624478697776,0.0882851406931877,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556603074073792,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944761410355568,-1699.6724853515625,304.1667785644531,0.8153703212738037,0.1526896804571151,0.1080561354756355,293.18768310546875,297.1499938964844,293.1499938964844,0.1576635837554931,-3473.643310546875,304.1539001464844,0.9381494522094728,0.2326149195432663,0.2210539579391479,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770273260772,-2350.597900390625,299.6721496582031,0.5556603074073792,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871171444654464,0.7987809777259827,0.7987809777259827,1.0,1.0,-0.8331435322761536,0.3371992409229278,0.4959443211555481,0.170083537697792,0.0,0.0,0.1292455643415451,26.235654830932617,25.0,-1.4165031909942627,-4354.712890625,70.00971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.0971694216132164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110732652246952,0.1107368692755699,-4.21783079218585e-06,0.0,9.861461148830132e-05,0.0,0.0,4.285642623901367,0.0,0.0,0.0,0.2710853219032287,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497030206024646,-1387.1937255859375,304.1528015136719,0.7024036049842834,0.0971624478697776,0.0882851406931877,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556603074073792,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944761410355568,-1699.6724853515625,304.1667785644531,0.8153703212738037,0.1526896804571151,0.1080561354756355,293.18768310546875,297.1499938964844,293.1499938964844,0.1576635837554931,-3473.643310546875,304.1539001464844,0.9381494522094728,0.2326149195432663,0.2210539579391479,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770273260772,-2350.597900390625,299.6721496582031,0.5556603074073792,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871171444654464,0.7987809777259827,0.7987809777259827,1.0,1.0,-0.8331435322761536,0.3371992409229278,0.4959443211555481,0.170083537697792,0.0,0.0,0.1292455643415451,26.235654830932617,25.0,-1.4165031909942627,-4354.712890625,70.00971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.0971694216132164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110732652246952,0.1107368692755699,-4.21783079218585e-06,0.0,9.861461148830132e-05,0.0,0.0,4.285642623901367,0.0,0.0,0.0,0.2710853219032287,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494737550616264,-1383.417724609375,304.1527099609375,0.7016004920005798,0.0968974605202674,0.0880399495363235,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.555558979511261,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930069088935852,-1678.473876953125,304.1664123535156,0.8119583129882812,0.1508000642061233,0.1067049354314804,293.1877136230469,297.1499938964844,293.1499938964844,0.1572701930999755,-3466.728515625,304.1539306640625,0.9372437596321106,0.2321297824382782,0.2206000089645385,293.3086242675781,297.1499938964844,293.1499938964844,0.0066482089459896,-2342.9072265625,299.6434020996094,0.555558979511261,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639099121094,1.0,0.1868216842412948,0.798831045627594,0.798831045627594,1.0,1.0,-0.8306875824928284,0.336307018995285,0.4943805932998657,0.1691359728574752,0.0,0.0,0.1283766031265258,26.21956443786621,25.0,-1.9069112539291384,-4344.59716796875,69.58809661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.096901349723339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103423535823822,0.110346570611,-4.217199148115469e-06,0.0,9.834255615714936e-05,0.0,0.0,4.26958703994751,0.0,0.0,0.0,0.2710243761539459,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492582917213439,-1379.8741455078125,304.1526184082031,0.7008699774742126,0.0966474860906601,0.0878090038895607,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554882884025574,0.050000000745058,0.0482019297778606,293.3075561523437,297.1499938964844,293.1499938964844,0.0916100069880485,-1658.312744140625,304.1659545898437,0.8086476922035217,0.1490100026130676,0.1054195240139961,293.18780517578125,297.1499938964844,293.1499938964844,0.1568723917007446,-3459.732421875,304.1539306640625,0.9363739490509032,0.2316366136074066,0.2201392352581024,293.3089599609375,297.1499938964844,293.1499938964844,0.0066196066327393,-2335.251708984375,299.6147155761719,0.5554882884025574,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865311115980148,0.7988901734352112,0.7988901734352112,1.0,1.0,-0.8283180594444275,0.3354161381721496,0.4929019212722778,0.1683015376329422,0.0,0.0,0.1275765746831894,26.20087242126465,25.0,-2.238220930099488,-4335.13623046875,69.1785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73828125,18000.0,0.0,0.0,0.0966376364231109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099834963679313,0.1099877133965492,-4.216610705043422e-06,0.0,9.807491733226924e-05,0.0,0.0,4.254824638366699,0.0,0.0,0.0,0.2709681689739227,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488612130284309,-1373.3533935546875,304.15240478515625,0.6996070146560669,0.0961855426430702,0.0873830318450927,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375648498535,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890582203865051,-1621.4990234375,304.1648864746094,0.8024287819862366,0.1457660049200058,0.1030732318758964,293.1881103515625,297.1499938964844,293.1499938964844,0.1560530662536621,-3445.302490234375,304.15399169921875,0.9347268342971802,0.2306172102689743,0.2191889435052871,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629305317997,-2319.994873046875,299.5576171875,0.5554375648498535,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859670132398605,0.7990084886550903,0.7990084886550903,1.0,1.0,-0.8238527178764343,0.3336365520954132,0.4902161657810211,0.1669875234365463,0.0,0.0,0.1261626482009887,26.156234741210938,25.0,-2.443794012069702,-4317.92578125,68.39836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.09613037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093520522117614,0.1093562692403793,-4.215570697851945e-06,0.0,9.75601069512777e-05,0.0,0.0,4.228860378265381,0.0,0.0,0.0,0.2708691656589508,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488612130284309,-1373.3533935546875,304.15240478515625,0.6996070146560669,0.0961855426430702,0.0873830318450927,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375648498535,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890582203865051,-1621.4990234375,304.1648864746094,0.8024287819862366,0.1457660049200058,0.1030732318758964,293.1881103515625,297.1499938964844,293.1499938964844,0.1560530662536621,-3445.302490234375,304.15399169921875,0.9347268342971802,0.2306172102689743,0.2191889435052871,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629305317997,-2319.994873046875,299.5576171875,0.5554375648498535,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859670132398605,0.7990084886550903,0.7990084886550903,1.0,1.0,-0.8238527178764343,0.3336365520954132,0.4902161657810211,0.1669875234365463,0.0,0.0,0.1261626482009887,26.156234741210938,25.0,-2.443794012069702,-4317.92578125,68.39836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.09613037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093520522117614,0.1093562692403793,-4.215570697851945e-06,0.0,9.75601069512777e-05,0.0,0.0,4.228860378265381,0.0,0.0,0.0,0.2708691656589508,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484997071325778,-1367.4227294921875,304.1521911621094,0.6985798478126526,0.0957659855484962,0.0869963616132736,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555028319358826,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867954567074775,-1588.8951416015625,304.1636962890625,0.7969308495521545,0.142852246761322,0.1009975597262382,293.1880798339844,297.1499938964844,293.1499938964844,0.1552365571260452,-3430.90966796875,304.1540222167969,0.9332720041275024,0.2296529710292816,0.2182462364435196,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068188123404,-2304.750244140625,299.5009155273437,0.5555028319358826,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286938905716,0.7991268038749695,0.7991268038749695,1.0,1.0,-0.8197630047798157,0.3318539559841156,0.4879090189933777,0.1661721616983413,0.0,0.0,0.1249446049332618,26.10317039489746,25.0,-2.025565385818481,-4302.36767578125,67.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.0956594794988632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088152006268501,0.1088194176554679,-4.214691671222681e-06,0.0,9.708220750326292e-05,0.0,0.0,4.206807613372803,0.0,0.0,0.0,0.2707850933074951,4.0,0.0,1.0
