time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484997071325778,-1367.4227294921875,304.1521911621094,0.6985798478126526,0.0957659855484962,0.0869963616132736,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555028319358826,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867954567074775,-1588.8951416015625,304.1636962890625,0.7969308495521545,0.142852246761322,0.1009975597262382,293.1880798339844,297.1499938964844,293.1499938964844,0.1552365571260452,-3430.90966796875,304.1540222167969,0.9332720041275024,0.2296529710292816,0.2182462364435196,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068188123404,-2304.750244140625,299.5009155273437,0.5555028319358826,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286938905716,0.7991268038749695,0.7991268038749695,1.0,1.0,-0.8197630047798157,0.3318539559841156,0.4879090189933777,0.1661721616983413,0.0,0.0,0.1249446049332618,26.10317039489746,25.0,-2.025565385818481,-4302.36767578125,67.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.0956594794988632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088152006268501,0.1088194176554679,-4.214691671222681e-06,0.0,9.708220750326292e-05,0.0,0.0,4.206807613372803,0.0,0.0,0.0,0.2707850933074951,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481666140258312,-1361.9560546875,304.15203857421875,0.6977487802505493,0.0953844860196113,0.0866439715027809,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603670120239,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846697241067886,-1558.2984619140625,304.1626892089844,0.7918243408203125,0.140122652053833,0.0990538150072097,293.18731689453125,297.1499938964844,293.1499938964844,0.1545378416776657,-3418.6123046875,304.1538391113281,0.9322076439857484,0.2288433313369751,0.2174524664878845,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511075615882,-2289.437255859375,299.4448547363281,0.5556603670120239,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.1849195808172226,0.7992543578147888,0.7992543578147888,1.0,1.0,-0.8160470724105835,0.3301089704036712,0.4859381020069122,0.165751427412033,0.0,0.0,0.1237955018877983,26.04380989074707,25.0,-1.159117579460144,-4287.55810546875,67.00165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.095233216881752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083255261182785,0.1083297356963157,-4.213925876683788e-06,0.0,9.664960816735402e-05,0.0,0.0,4.186740875244141,0.0,0.0,0.0,0.2707090675830841,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481666140258312,-1361.9560546875,304.15203857421875,0.6977487802505493,0.0953844860196113,0.0866439715027809,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603670120239,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846697241067886,-1558.2984619140625,304.1626892089844,0.7918243408203125,0.140122652053833,0.0990538150072097,293.18731689453125,297.1499938964844,293.1499938964844,0.1545378416776657,-3418.6123046875,304.1538391113281,0.9322076439857484,0.2288433313369751,0.2174524664878845,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511075615882,-2289.437255859375,299.4448547363281,0.5556603670120239,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.1849195808172226,0.7992543578147888,0.7992543578147888,1.0,1.0,-0.8160470724105835,0.3301089704036712,0.4859381020069122,0.165751427412033,0.0,0.0,0.1237955018877983,26.04380989074707,25.0,-1.159117579460144,-4287.55810546875,67.00165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.095233216881752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083255261182785,0.1083297356963157,-4.213925876683788e-06,0.0,9.664960816735402e-05,0.0,0.0,4.186740875244141,0.0,0.0,0.0,0.2707090675830841,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.047862272709608,-1356.961181640625,304.15185546875,0.6970544457435608,0.0950396731495857,0.0863246321678161,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826764702796936,-1529.6658935546875,304.1617736816406,0.7870537042617798,0.1375607848167419,0.0972374230623245,293.1863098144531,297.1499938964844,293.1499938964844,0.1539030224084854,-3407.43310546875,304.15362548828125,0.9313379526138306,0.2281015962362289,0.2167383134365081,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960854895412,-2274.163330078125,299.38934326171875,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402551651001,0.7993819117546082,0.7993819117546082,1.0,1.0,-0.8126173615455627,0.3284139335155487,0.484203428030014,0.1655771285295486,0.0,0.0,0.1226604878902435,25.98380851745605,25.0,-0.4864796996116638,-4272.869140625,66.37956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.765625,18000.0,0.0,0.0,0.0948536992073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078469008207321,0.1078511103987693,-4.21320328314323e-06,0.0,9.62644480750896e-05,0.0,0.0,4.167164325714111,0.0,0.0,0.0,0.2706353664398193,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.047862272709608,-1356.961181640625,304.15185546875,0.6970544457435608,0.0950396731495857,0.0863246321678161,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826764702796936,-1529.6658935546875,304.1617736816406,0.7870537042617798,0.1375607848167419,0.0972374230623245,293.1863098144531,297.1499938964844,293.1499938964844,0.1539030224084854,-3407.43310546875,304.15362548828125,0.9313379526138306,0.2281015962362289,0.2167383134365081,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960854895412,-2274.163330078125,299.38934326171875,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402551651001,0.7993819117546082,0.7993819117546082,1.0,1.0,-0.8126173615455627,0.3284139335155487,0.484203428030014,0.1655771285295486,0.0,0.0,0.1226604878902435,25.98380851745605,25.0,-0.4864796996116638,-4272.869140625,66.37956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.765625,18000.0,0.0,0.0,0.0948536992073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078469008207321,0.1078511103987693,-4.21320328314323e-06,0.0,9.62644480750896e-05,0.0,0.0,4.167164325714111,0.0,0.0,0.0,0.2706353664398193,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.047720581293106,-1354.6353759765625,304.1517944335937,0.6967469453811646,0.0948812216520309,0.0861769765615463,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817167609930038,-1515.90478515625,304.161376953125,0.7847554683685303,0.1363291442394256,0.0963653028011322,293.185791015625,297.1499938964844,293.1499938964844,0.1535987257957458,-3402.0673828125,304.15350341796875,0.930939257144928,0.22774738073349,0.2163981795310974,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687739893794,-2266.52685546875,299.3617858886719,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.4533386230469,291.1587219238281,1.0,0.1842110604047775,0.7994456887245178,0.7994456887245178,1.0,1.0,-0.8109802603721619,0.327573150396347,0.4834071099758148,0.1655736863613128,0.0,0.0,0.1220830231904983,25.954910278320312,25.0,-0.1499742865562439,-4265.49609375,66.08364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0946802869439125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076071485877037,0.1076113581657409,-4.2128476707148366e-06,0.0,9.608845721231772e-05,0.0,0.0,4.157368183135986,0.0,0.0,0.0,0.2705985605716705,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475892126560211,-1352.479736328125,304.1517028808594,0.6964765191078186,0.0947387665510177,0.0860406756401062,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807801038026809,-1502.4932861328125,304.1610107421875,0.7825140357017517,0.1351299583911895,0.0955157056450843,293.1852111816406,297.1499938964844,293.1499938964844,0.1533033400774002,-3396.855712890625,304.1534118652344,0.9305655360221864,0.2274060547351837,0.2160690128803253,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416585326194,-2258.912109375,299.3344116210937,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839887201786041,0.7995156645774841,0.7995156645774841,1.0,1.0,-0.8093968033790588,0.3267389833927154,0.4826578199863434,0.1656243354082107,0.0,0.0,0.1214919984340667,25.92658042907715,25.0,0.0377618558704853,-4258.11962890625,65.79776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.0945169553160667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073625683784484,0.1073667779564857,-4.212489784549689e-06,0.0,9.59226890699938e-05,0.0,0.0,4.147383213043213,0.0,0.0,0.0,0.270561158657074,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473748072981834,-1348.9696044921875,304.1514892578125,0.696105420589447,0.0945139154791832,0.0858184173703193,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789782702922821,-1476.7601318359375,304.1603698730469,0.7782195806503296,0.132828876376152,0.0938841998577117,293.1839599609375,297.1499938964844,293.1499938964844,0.1527500450611114,-3387.09423828125,304.1531982421875,0.9299214482307434,0.2267681509256363,0.2154507637023925,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882313504815,-2243.840576171875,299.2800598144531,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646480321884,0.799655556678772,0.799655556678772,1.0,1.0,-0.8064185380935669,0.3251043260097503,0.4813142418861389,0.1658847481012344,0.0,0.0,0.1203159913420677,25.87003326416016,25.0,-0.0294327903538942,-4243.58349609375,65.2578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0942168310284614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068703383207321,0.1068745478987693,-4.211762188788271e-06,0.0,9.561811020830646e-05,0.0,0.0,4.127288818359375,0.0,0.0,0.0,0.2704858183860779,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473748072981834,-1348.9696044921875,304.1514892578125,0.696105420589447,0.0945139154791832,0.0858184173703193,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789782702922821,-1476.7601318359375,304.1603698730469,0.7782195806503296,0.132828876376152,0.0938841998577117,293.1839599609375,297.1499938964844,293.1499938964844,0.1527500450611114,-3387.09423828125,304.1531982421875,0.9299214482307434,0.2267681509256363,0.2154507637023925,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882313504815,-2243.840576171875,299.2800598144531,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646480321884,0.799655556678772,0.799655556678772,1.0,1.0,-0.8064185380935669,0.3251043260097503,0.4813142418861389,0.1658847481012344,0.0,0.0,0.1203159913420677,25.87003326416016,25.0,-0.0294327903538942,-4243.58349609375,65.2578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0942168310284614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068703383207321,0.1068745478987693,-4.211762188788271e-06,0.0,9.561811020830646e-05,0.0,0.0,4.127288818359375,0.0,0.0,0.0,0.2704858183860779,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472299717366695,-1346.6094970703125,304.1512451171875,0.6959792971611023,0.0943695753812789,0.0856683626770973,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772722736001014,-1452.4884033203125,304.1597595214844,0.7741889953613281,0.1306607872247696,0.0923437029123306,293.1825561523437,297.1499938964844,293.1499938964844,0.1522504389286041,-3378.28369140625,304.1529541015625,0.9294270873069764,0.2261922657489776,0.2148901671171188,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359287403523,-2229.00048828125,299.22637939453125,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831682026386261,0.7997954487800598,0.7997954487800598,1.0,1.0,-0.8037037253379822,0.3235244750976562,0.4801792800426483,0.1663468480110168,0.0,0.0,0.119178220629692,25.813087463378903,25.0,-0.2079409658908844,-4229.697265625,64.7608871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.0939469933509826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063934192061424,0.1063976287841796,-4.211042778479168e-06,0.0,9.53442504396662e-05,0.0,0.0,4.10781717300415,0.0,0.0,0.0,0.2704125940799713,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472299717366695,-1346.6094970703125,304.1512451171875,0.6959792971611023,0.0943695753812789,0.0856683626770973,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772722736001014,-1452.4884033203125,304.1597595214844,0.7741889953613281,0.1306607872247696,0.0923437029123306,293.1825561523437,297.1499938964844,293.1499938964844,0.1522504389286041,-3378.28369140625,304.1529541015625,0.9294270873069764,0.2261922657489776,0.2148901671171188,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359287403523,-2229.00048828125,299.22637939453125,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831682026386261,0.7997954487800598,0.7997954487800598,1.0,1.0,-0.8037037253379822,0.3235244750976562,0.4801792800426483,0.1663468480110168,0.0,0.0,0.119178220629692,25.813087463378903,25.0,-0.2079409658908844,-4229.697265625,64.7608871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.0939469933509826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063934192061424,0.1063976287841796,-4.211042778479168e-06,0.0,9.53442504396662e-05,0.0,0.0,4.10781717300415,0.0,0.0,0.0,0.2704125940799713,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471559725701808,-1345.4173583984375,304.15093994140625,0.6961147785186768,0.0943090766668319,0.0855920240283012,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756907984614372,-1430.0850830078125,304.1591491699219,0.7705185413360596,0.1286803483963012,0.0909211486577987,293.1809997558594,297.1499938964844,293.1499938964844,0.1518074721097946,-3370.4775390625,304.1527099609375,0.9291073679924012,0.2256846278905868,0.2143917083740234,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847842298448,-2214.402099609375,299.1734924316406,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004270792007,0.7999430298805237,0.7999430298805237,1.0,1.0,-0.8012914657592773,0.3220239877700805,0.4792674779891968,0.1670010834932327,0.0,0.0,0.1180868223309516,25.754058837890625,25.0,-0.4515945315361023,-4216.69384765625,64.30992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.671875,18000.0,0.0,0.0,0.0937022939324379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362292289733,0.1059404388070106,-4.210349743516417e-06,0.0,9.509591473033652e-05,0.0,0.0,4.089158058166504,0.0,0.0,0.0,0.2703423202037811,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471559725701808,-1345.4173583984375,304.15093994140625,0.6961147785186768,0.0943090766668319,0.0855920240283012,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756907984614372,-1430.0850830078125,304.1591491699219,0.7705185413360596,0.1286803483963012,0.0909211486577987,293.1809997558594,297.1499938964844,293.1499938964844,0.1518074721097946,-3370.4775390625,304.1527099609375,0.9291073679924012,0.2256846278905868,0.2143917083740234,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847842298448,-2214.402099609375,299.1734924316406,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004270792007,0.7999430298805237,0.7999430298805237,1.0,1.0,-0.8012914657592773,0.3220239877700805,0.4792674779891968,0.1670010834932327,0.0,0.0,0.1180868223309516,25.754058837890625,25.0,-0.4515945315361023,-4216.69384765625,64.30992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.671875,18000.0,0.0,0.0,0.0937022939324379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362292289733,0.1059404388070106,-4.210349743516417e-06,0.0,9.509591473033652e-05,0.0,0.0,4.089158058166504,0.0,0.0,0.0,0.2703423202037811,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471583418548107,-1345.4852294921875,304.150634765625,0.6965368986129761,0.0943358987569809,0.0855940282344818,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742684304714202,-1410.0299072265625,304.1584777832031,0.767310380935669,0.1269053071737289,0.0896461084485054,293.17926025390625,297.1499938964844,293.1499938964844,0.1514287441968917,-3363.81689453125,304.1524353027344,0.9289891123771667,0.2252496927976608,0.2139614820480346,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349323950707,-2200.104736328125,299.12139892578125,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634969234466,0.8000906109809875,0.8000906109809875,1.0,1.0,-0.7992296814918518,0.3206312358379364,0.478598415851593,0.1678364723920822,0.0,0.0,0.1170928180217742,25.691425323486328,25.0,-0.8463340997695923,-4204.93896484375,63.90954208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0934791043400764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145189166069,0.1055187284946441,-4.2096958168258425e-06,0.0,9.486940689384936e-05,0.0,0.0,4.07194185256958,0.0,0.0,0.0,0.2702772915363312,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471583418548107,-1345.4852294921875,304.150634765625,0.6965368986129761,0.0943358987569809,0.0855940282344818,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742684304714202,-1410.0299072265625,304.1584777832031,0.767310380935669,0.1269053071737289,0.0896461084485054,293.17926025390625,297.1499938964844,293.1499938964844,0.1514287441968917,-3363.81689453125,304.1524353027344,0.9289891123771667,0.2252496927976608,0.2139614820480346,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349323950707,-2200.104736328125,299.12139892578125,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634969234466,0.8000906109809875,0.8000906109809875,1.0,1.0,-0.7992296814918518,0.3206312358379364,0.478598415851593,0.1678364723920822,0.0,0.0,0.1170928180217742,25.691425323486328,25.0,-0.8463340997695923,-4204.93896484375,63.90954208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0934791043400764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145189166069,0.1055187284946441,-4.2096958168258425e-06,0.0,9.486940689384936e-05,0.0,0.0,4.07194185256958,0.0,0.0,0.0,0.2702772915363312,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471875891089439,-1345.981201171875,304.15045166015625,0.696845293045044,0.0943804830312728,0.0856240168213844,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923157691956,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736046284437179,-1400.699951171875,304.1581420898437,0.7658390402793884,0.1260723620653152,0.0890524163842201,293.1783447265625,297.1499938964844,293.1499938964844,0.1512627601623535,-3360.90185546875,304.1523132324219,0.9289921522140504,0.2250582575798034,0.2137717604637146,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104805208742,-2193.064208984375,299.0957336425781,0.5574923157691956,0.050000000745058,0.2285844385623932,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823072433471679,0.8001644015312195,0.8001644015312195,1.0,1.0,-0.7983161211013794,0.3199712932109833,0.4783448278903961,0.1683137714862823,0.0,0.0,0.1166416555643081,25.659950256347656,25.0,-0.9274253249168396,-4199.5712890625,63.727577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.0933752879500389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053232327103614,0.1053274422883987,-4.209393409837503e-06,0.0,9.476404375163838e-05,0.0,0.0,4.064130783081055,0.0,0.0,0.0,0.2702476978302002,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.047232300043106,-1346.73046875,304.1502990722656,0.6972044706344604,0.0944427698850631,0.0856703519821167,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576958656311035,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729614421725273,-1391.6761474609375,304.1578369140625,0.7644233703613281,0.1252654641866684,0.0884782895445823,293.17742919921875,297.1499938964844,293.1499938964844,0.1511091142892837,-3358.203857421875,304.15216064453125,0.929024338722229,0.2248817086219787,0.2135964184999466,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863113030791,-2186.080810546875,299.0702819824219,0.5576958656311035,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.182158350944519,0.8002411127090454,0.8002411127090454,1.0,1.0,-0.7974627614021301,0.319329559803009,0.4781332015991211,0.1688232868909835,0.0,0.0,0.1162097156047821,25.628990173339844,25.0,-0.8922566771507263,-4194.44482421875,63.55577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0932760909199714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051419079303741,0.1051461175084114,-4.209108737995848e-06,0.0,9.466337360208854e-05,0.0,0.0,4.056729316711426,0.0,0.0,0.0,0.270219624042511,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473628789186477,-1348.9024658203125,304.1499938964844,0.698055624961853,0.0946153774857521,0.0858072564005851,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717258006334304,-1374.385986328125,304.15728759765625,0.761728048324585,0.1237191185355186,0.0873792767524719,293.175537109375,297.1499938964844,293.1499938964844,0.150833860039711,-3353.369384765625,304.15191650390625,0.9291617274284364,0.2245691865682602,0.2132849097251892,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387509874999,-2172.259033203125,299.0201110839844,0.5581077337265015,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811297416687,0.800394594669342,0.800394594669342,1.0,1.0,-0.7959151268005371,0.3180947303771972,0.4778203666210174,0.1699242740869522,0.0,0.0,0.1153701171278953,25.56902885437012,25.0,-0.5734885334968567,-4184.63330078125,63.239742279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0930901616811752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047953367233276,0.1047995463013649,-4.20857622884796e-06,0.0,9.447467891732232e-05,0.0,0.0,4.042598724365234,0.0,0.0,0.0,0.2701662182807922,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473628789186477,-1348.9024658203125,304.1499938964844,0.698055624961853,0.0946153774857521,0.0858072564005851,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717258006334304,-1374.385986328125,304.15728759765625,0.761728048324585,0.1237191185355186,0.0873792767524719,293.175537109375,297.1499938964844,293.1499938964844,0.150833860039711,-3353.369384765625,304.15191650390625,0.9291617274284364,0.2245691865682602,0.2132849097251892,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387509874999,-2172.259033203125,299.0201110839844,0.5581077337265015,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811297416687,0.800394594669342,0.800394594669342,1.0,1.0,-0.7959151268005371,0.3180947303771972,0.4778203666210174,0.1699242740869522,0.0,0.0,0.1153701171278953,25.56902885437012,25.0,-0.5734885334968567,-4184.63330078125,63.239742279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0930901616811752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047953367233276,0.1047995463013649,-4.20857622884796e-06,0.0,9.447467891732232e-05,0.0,0.0,4.042598724365234,0.0,0.0,0.0,0.2701662182807922,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.047550193965435,-1352.0028076171875,304.1496887207031,0.6990859508514404,0.0948590561747551,0.0860055163502693,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705555826425552,-1358.068115234375,304.15679931640625,0.7592061161994934,0.1222628355026245,0.0863439738750457,293.1736145019531,297.1499938964844,293.1499938964844,0.1506018042564392,-3349.29150390625,304.15167236328125,0.9293932914733888,0.2243144959211349,0.213027149438858,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922449290752,-2158.635498046875,298.970947265625,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321164369583,0.8005480170249939,0.8005480170249939,1.0,1.0,-0.7945820093154907,0.3169353008270263,0.4776467084884643,0.1711115390062332,0.0,0.0,0.114522211253643,25.511945724487305,25.0,-0.0172683205455541,-4174.89404296875,62.9609260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0929193198680877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104452408850193,0.1044566184282302,-4.208069185551722e-06,0.0,9.430130012333392e-05,0.0,0.0,4.028641223907471,0.0,0.0,0.0,0.2701137363910675,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.047550193965435,-1352.0028076171875,304.1496887207031,0.6990859508514404,0.0948590561747551,0.0860055163502693,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705555826425552,-1358.068115234375,304.15679931640625,0.7592061161994934,0.1222628355026245,0.0863439738750457,293.1736145019531,297.1499938964844,293.1499938964844,0.1506018042564392,-3349.29150390625,304.15167236328125,0.9293932914733888,0.2243144959211349,0.213027149438858,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922449290752,-2158.635498046875,298.970947265625,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321164369583,0.8005480170249939,0.8005480170249939,1.0,1.0,-0.7945820093154907,0.3169353008270263,0.4776467084884643,0.1711115390062332,0.0,0.0,0.114522211253643,25.511945724487305,25.0,-0.0172683205455541,-4174.89404296875,62.9609260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0929193198680877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104452408850193,0.1044566184282302,-4.208069185551722e-06,0.0,9.430130012333392e-05,0.0,0.0,4.028641223907471,0.0,0.0,0.0,0.2701137363910675,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478468351066112,-1356.8917236328125,304.1492919921875,0.7005246877670288,0.0952708795666694,0.0863285288214683,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694559961557388,-1342.7777099609375,304.1563720703125,0.7569405436515808,0.120923563838005,0.0853839144110679,293.1714172363281,297.1499938964844,293.1499938964844,0.1504222154617309,-3346.1201171875,304.1513977050781,0.9298394918441772,0.2241625785827636,0.2128525972366333,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462883509695,-2144.97119140625,298.9232482910156,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121305942535,0.8007050156593323,0.8007050156593323,1.0,1.0,-0.7935867309570312,0.3159193694591522,0.4776673913002014,0.1723761111497879,0.0,0.0,0.1134236082434654,25.451021194458008,25.0,2.2122626304626465,-4163.47900390625,62.72849655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.0927562043070793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040480658411979,0.1040522754192352,-4.207540769129992e-06,0.0,9.413575753569604e-05,0.0,0.0,4.012256622314453,0.0,0.0,0.0,0.2700528800487518,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478468351066112,-1356.8917236328125,304.1492919921875,0.7005246877670288,0.0952708795666694,0.0863285288214683,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694559961557388,-1342.7777099609375,304.1563720703125,0.7569405436515808,0.120923563838005,0.0853839144110679,293.1714172363281,297.1499938964844,293.1499938964844,0.1504222154617309,-3346.1201171875,304.1513977050781,0.9298394918441772,0.2241625785827636,0.2128525972366333,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462883509695,-2144.97119140625,298.9232482910156,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121305942535,0.8007050156593323,0.8007050156593323,1.0,1.0,-0.7935867309570312,0.3159193694591522,0.4776673913002014,0.1723761111497879,0.0,0.0,0.1134236082434654,25.451021194458008,25.0,2.2122626304626465,-4163.47900390625,62.72849655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.0927562043070793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040480658411979,0.1040522754192352,-4.207540769129992e-06,0.0,9.413575753569604e-05,0.0,0.0,4.012256622314453,0.0,0.0,0.0,0.2700528800487518,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482596196234226,-1363.6954345703125,304.1488342285156,0.7023599147796631,0.0957946702837944,0.0867770463228225,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684305652976036,-1328.5662841796875,304.1559753417969,0.7549103498458862,0.1196747422218322,0.0844952538609504,293.1690673828125,297.1499938964844,293.1499938964844,0.1503147333860397,-3344.229248046875,304.151123046875,0.9304969906806946,0.2240945994853973,0.2127681225538253,293.2992248535156,297.1499938964844,293.1499938964844,0.0059012565761804,-2131.467041015625,298.8767395019531,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812236756086349,0.8008620142936707,0.8008620142936707,1.0,1.0,-0.7929343581199646,0.3150613605976105,0.4778730273246765,0.1736884713172912,0.0,0.0,0.1119710206985473,25.38746833801269,25.0,2.300240993499756,-4150.1357421875,62.54448318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.0925871506333351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034875437617302,0.1034917533397674,-4.206829544273205e-06,0.0,9.396418317919596e-05,0.0,0.0,3.9895761013031006,0.0,0.0,0.0,0.2699697017669678,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482596196234226,-1363.6954345703125,304.1488342285156,0.7023599147796631,0.0957946702837944,0.0867770463228225,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684305652976036,-1328.5662841796875,304.1559753417969,0.7549103498458862,0.1196747422218322,0.0844952538609504,293.1690673828125,297.1499938964844,293.1499938964844,0.1503147333860397,-3344.229248046875,304.151123046875,0.9304969906806946,0.2240945994853973,0.2127681225538253,293.2992248535156,297.1499938964844,293.1499938964844,0.0059012565761804,-2131.467041015625,298.8767395019531,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812236756086349,0.8008620142936707,0.8008620142936707,1.0,1.0,-0.7929343581199646,0.3150613605976105,0.4778730273246765,0.1736884713172912,0.0,0.0,0.1119710206985473,25.38746833801269,25.0,2.300240993499756,-4150.1357421875,62.54448318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.0925871506333351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034875437617302,0.1034917533397674,-4.206829544273205e-06,0.0,9.396418317919596e-05,0.0,0.0,3.9895761013031006,0.0,0.0,0.0,0.2699697017669678,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484900213778018,-1367.500244140625,304.14862060546875,0.7033334374427795,0.0960773080587387,0.0870239660143852,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679406598210334,-1321.7987060546875,304.15576171875,0.7539385557174683,0.1190745010972023,0.0840693935751915,293.1679077148437,297.1499938964844,293.1499938964844,0.1502861082553863,-3343.739013671875,304.1509704589844,0.9308534264564514,0.2240810990333557,0.2127477824687957,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792275376617,-2124.867431640625,298.8536376953125,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811404973268509,0.8009405136108398,0.8009405136108398,1.0,1.0,-0.7926841378211975,0.31467205286026,0.4780120849609375,0.1743434369564056,0.0,0.0,0.1112181916832923,25.35730361938477,25.0,1.7823848724365234,-4143.3642578125,62.46614837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.0924959853291511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031860336661338,0.1031902432441711,-4.206410267215688e-06,0.0,9.387166937813164e-05,0.0,0.0,3.977347850799561,0.0,0.0,0.0,0.2699243426322937,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487314127385616,-1371.490966796875,304.1484375,0.7043249607086182,0.0963700786232948,0.0872809141874313,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550008773804,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674632862210273,-1315.218017578125,304.15557861328125,0.7529851198196411,0.1184879541397094,0.0836536660790443,293.1667785644531,297.1499938964844,293.1499938964844,0.1502708196640014,-3343.4892578125,304.1508178710937,0.9312160611152648,0.2240785211324691,0.2127385586500167,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575216680765,-2118.366943359375,298.83062744140625,0.5599550008773804,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.181064173579216,0.801018238067627,0.801018238067627,1.0,1.0,-0.7924718260765076,0.3143058121204376,0.4781660437583923,0.1749897301197052,0.0,0.0,0.110470250248909,25.328649520874023,25.0,1.1849873065948486,-4136.765625,62.39558029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.0923990681767463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028847768902778,0.1028889864683151,-4.205975983495591e-06,0.0,9.377330570714548e-05,0.0,0.0,3.9651191234588623,0.0,0.0,0.0,0.2698787152767181,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492410846054554,-1379.9295654296875,304.14813232421875,0.7063406705856323,0.0969809889793396,0.0878194719552993,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665408298373222,-1302.5391845703125,304.1552734375,0.7511186003684998,0.1173503920435905,0.0828486680984497,293.1645812988281,297.1499938964844,293.1499938964844,0.1502741426229477,-3343.60009765625,304.1505432128906,0.9319448471069336,0.2241016179323196,0.2127485573291778,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149988763034,-2105.630859375,298.7848815917969,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305846691131,0.8011735677719116,0.8011735677719116,1.0,1.0,-0.7921440601348877,0.3136416673660278,0.4785023927688598,0.1762371361255645,0.0,0.0,0.1090315580368042,25.27603340148925,25.0,0.0248063020408153,-4124.34619140625,62.2753791809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.0921873599290847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011058568954,0.1023053079843521,-4.205107416055398e-06,0.0,9.355845395475626e-05,0.0,0.0,3.9414141178131104,0.0,0.0,0.0,0.2697897851467132,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492410846054554,-1379.9295654296875,304.14813232421875,0.7063406705856323,0.0969809889793396,0.0878194719552993,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665408298373222,-1302.5391845703125,304.1552734375,0.7511186003684998,0.1173503920435905,0.0828486680984497,293.1645812988281,297.1499938964844,293.1499938964844,0.1502741426229477,-3343.60009765625,304.1505432128906,0.9319448471069336,0.2241016179323196,0.2127485573291778,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149988763034,-2105.630859375,298.7848815917969,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305846691131,0.8011735677719116,0.8011735677719116,1.0,1.0,-0.7921440601348877,0.3136416673660278,0.4785023927688598,0.1762371361255645,0.0,0.0,0.1090315580368042,25.27603340148925,25.0,0.0248063020408153,-4124.34619140625,62.2753791809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.0921873599290847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011058568954,0.1023053079843521,-4.205107416055398e-06,0.0,9.355845395475626e-05,0.0,0.0,3.9414141178131104,0.0,0.0,0.0,0.2697897851467132,4.0,0.0,1.0
