time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497788228094577,-1388.85009765625,304.1478576660156,0.7083751559257507,0.0976184830069542,0.0883839055895805,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656521692872047,-1290.37109375,304.1549987792969,0.7492827773094177,0.1162499263882637,0.0820717141032219,293.1624755859375,297.1499938964844,293.1499938964844,0.1503147035837173,-3344.378662109375,304.1502990722656,0.9326623678207396,0.2241561114788055,0.2127899378538131,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735312730073,-2093.19873046875,298.7395324707031,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192282915115,0.8013289570808411,0.8013289570808411,1.0,1.0,-0.79192054271698,0.3130682110786438,0.4788523018360138,0.1773940920829773,0.0,0.0,0.1077242121100425,25.2293758392334,25.0,-0.9361359477043152,-4113.2578125,62.17890548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.0919551402330398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017654091119766,0.1017696186900138,-4.204283868602943e-06,0.0,9.332277841167524e-05,0.0,0.0,3.919647455215454,0.0,0.0,0.0,0.2697077691555023,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497788228094577,-1388.85009765625,304.1478576660156,0.7083751559257507,0.0976184830069542,0.0883839055895805,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656521692872047,-1290.37109375,304.1549987792969,0.7492827773094177,0.1162499263882637,0.0820717141032219,293.1624755859375,297.1499938964844,293.1499938964844,0.1503147035837173,-3344.378662109375,304.1502990722656,0.9326623678207396,0.2241561114788055,0.2127899378538131,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735312730073,-2093.19873046875,298.7395324707031,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192282915115,0.8013289570808411,0.8013289570808411,1.0,1.0,-0.79192054271698,0.3130682110786438,0.4788523018360138,0.1773940920829773,0.0,0.0,0.1077242121100425,25.2293758392334,25.0,-0.9361359477043152,-4113.2578125,62.17890548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.0919551402330398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017654091119766,0.1017696186900138,-4.204283868602943e-06,0.0,9.332277841167524e-05,0.0,0.0,3.919647455215454,0.0,0.0,0.0,0.2697077691555023,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503377877175807,-1398.1402587890625,304.14764404296875,0.710382878780365,0.0982760637998581,0.0889682471752166,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.064788818359375,-1278.591796875,304.15478515625,0.747455894947052,0.1151777356863021,0.0813163220882415,293.1605224609375,297.1499938964844,293.1499938964844,0.1503860056400299,-3345.70556640625,304.15008544921875,0.9333542585372924,0.2242373377084732,0.2128580510616302,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329796254634,-2081.018310546875,298.694580078125,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276755571365,0.8014821410179138,0.8014821410179138,1.0,1.0,-0.791780948638916,0.3125877380371094,0.4791931807994842,0.1784290075302124,0.0,0.0,0.1066009625792503,25.18852996826172,25.0,-1.6119414567947388,-4103.77978515625,62.102874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.0917089208960533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013005822896957,0.1013047844171524,-4.203547177894507e-06,0.0,9.307289292337372e-05,0.0,0.0,3.90075159072876,0.0,0.0,0.0,0.2696362137794494,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503377877175807,-1398.1402587890625,304.14764404296875,0.710382878780365,0.0982760637998581,0.0889682471752166,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.064788818359375,-1278.591796875,304.15478515625,0.747455894947052,0.1151777356863021,0.0813163220882415,293.1605224609375,297.1499938964844,293.1499938964844,0.1503860056400299,-3345.70556640625,304.15008544921875,0.9333542585372924,0.2242373377084732,0.2128580510616302,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329796254634,-2081.018310546875,298.694580078125,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276755571365,0.8014821410179138,0.8014821410179138,1.0,1.0,-0.791780948638916,0.3125877380371094,0.4791931807994842,0.1784290075302124,0.0,0.0,0.1066009625792503,25.18852996826172,25.0,-1.6119414567947388,-4103.77978515625,62.102874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.0917089208960533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013005822896957,0.1013047844171524,-4.203547177894507e-06,0.0,9.307289292337372e-05,0.0,0.0,3.90075159072876,0.0,0.0,0.0,0.2696362137794494,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509115308523178,-1407.693115234375,304.1474609375,0.7123285531997681,0.09894759953022,0.0895669013261795,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639439225196838,-1267.1036376953125,304.15460205078125,0.7456213235855103,0.1141272187232971,0.0805774852633476,293.1587219238281,297.1499938964844,293.1499938964844,0.1504823863506317,-3347.476806640625,304.14990234375,0.9340092539787292,0.2243414372205734,0.2129491567611694,293.289794921875,297.1499938964844,293.1499938964844,0.0056932135485112,-2069.039794921875,298.6500549316406,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538254022598,0.8016353249549866,0.8016353249549866,1.0,1.0,-0.7917081117630005,0.312201589345932,0.4795065224170685,0.1793174892663955,0.0,0.0,0.1056954264640808,25.153329849243164,25.0,-2.013971328735352,-4096.04150390625,62.044471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0914589241147041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009211987257003,0.100925400853157,-4.202926447760547e-06,0.0,9.281918028136717e-05,0.0,0.0,3.885319232940674,0.0,0.0,0.0,0.2695774734020233,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509115308523178,-1407.693115234375,304.1474609375,0.7123285531997681,0.09894759953022,0.0895669013261795,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639439225196838,-1267.1036376953125,304.15460205078125,0.7456213235855103,0.1141272187232971,0.0805774852633476,293.1587219238281,297.1499938964844,293.1499938964844,0.1504823863506317,-3347.476806640625,304.14990234375,0.9340092539787292,0.2243414372205734,0.2129491567611694,293.289794921875,297.1499938964844,293.1499938964844,0.0056932135485112,-2069.039794921875,298.6500549316406,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538254022598,0.8016353249549866,0.8016353249549866,1.0,1.0,-0.7917081117630005,0.312201589345932,0.4795065224170685,0.1793174892663955,0.0,0.0,0.1056954264640808,25.153329849243164,25.0,-2.013971328735352,-4096.04150390625,62.044471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0914589241147041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009211987257003,0.100925400853157,-4.202926447760547e-06,0.0,9.281918028136717e-05,0.0,0.0,3.885319232940674,0.0,0.0,0.0,0.2695774734020233,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512018091976642,-1412.53271484375,304.1473999023437,0.7132753729820251,0.0992864593863487,0.0898696705698967,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028308868408,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635262504220008,-1261.4384765625,304.1545104980469,0.7446969151496887,0.1136077716946601,0.0802126675844192,293.1578674316406,297.1499938964844,293.1499938964844,0.1505379825830459,-3348.49267578125,304.1498107910156,0.9343205094337464,0.224400445818901,0.2130017876625061,293.2889099121094,297.1499938964844,293.1499938964844,0.0056735971011221,-2063.114990234375,298.6279296875,0.5616028308868408,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806225180625915,0.801711916923523,0.801711916923523,1.0,1.0,-0.7916906476020813,0.3120431900024414,0.4796474575996399,0.1797008961439132,0.0,0.0,0.1053255498409271,25.137645721435547,25.0,-2.143845319747925,-4092.800048828125,62.020694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.0913363024592399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007641702890396,0.1007683724164962,-4.2026622395496815e-06,0.0,9.269473957829176e-05,0.0,0.0,3.878926992416382,0.0,0.0,0.0,0.2695530354976654,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514933764934539,-1417.398193359375,304.1473388671875,0.7142035961151123,0.0996264219284057,0.0901737883687019,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631107538938522,-1255.8121337890625,304.1544494628906,0.7437657117843628,0.1130912005901336,0.0798501372337341,293.15704345703125,297.1499938964844,293.1499938964844,0.1505976617336273,-3349.58056640625,304.1497497558594,0.9346197843551636,0.2244634181261062,0.2130584269762039,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541352532804,-2057.225830078125,298.6058959960937,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805945187807083,0.8017875552177429,0.8017875552177429,1.0,1.0,-0.7916828393936157,0.3119069933891296,0.4797758758068084,0.180042028427124,0.0,0.0,0.105011485517025,25.1231689453125,25.0,-2.2386834621429443,-4089.96435546875,61.99999237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.0912172049283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100629061460495,0.1006332635879516,-4.202429408906028e-06,0.0,9.257386409444734e-05,0.0,0.0,3.873422861099243,0.0,0.0,0.0,0.2695319056510925,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778708159923,-1427.1651611328125,304.1472473144531,0.7160019874572754,0.1003069505095481,0.0907837152481079,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622841231524944,-1244.6456298828125,304.15435791015625,0.7418783903121948,0.112064279615879,0.0791302546858787,293.1554870605469,297.1499938964844,293.1499938964844,0.1507274955511093,-3351.9384765625,304.1496276855469,0.935180127620697,0.2245995551347732,0.2131822556257248,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156436912715,-2045.5419921875,298.56207275390625,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474758148193,0.8019387722015381,0.8019387722015381,1.0,1.0,-0.7916898131370544,0.3116985857486725,0.4799912273883819,0.1805962771177292,0.0,0.0,0.1045549884438514,25.09771728515625,25.0,-2.3345305919647217,-4085.502197265625,61.9666862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0909958779811859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004264950752258,0.1004306972026825,-4.2020615182991605e-06,0.0,9.234924800693987e-05,0.0,0.0,3.865155696868897,0.0,0.0,0.0,0.2694998979568481,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778708159923,-1427.1651611328125,304.1472473144531,0.7160019874572754,0.1003069505095481,0.0907837152481079,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622841231524944,-1244.6456298828125,304.15435791015625,0.7418783903121948,0.112064279615879,0.0791302546858787,293.1554870605469,297.1499938964844,293.1499938964844,0.1507274955511093,-3351.9384765625,304.1496276855469,0.935180127620697,0.2245995551347732,0.2131822556257248,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156436912715,-2045.5419921875,298.56207275390625,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474758148193,0.8019387722015381,0.8019387722015381,1.0,1.0,-0.7916898131370544,0.3116985857486725,0.4799912273883819,0.1805962771177292,0.0,0.0,0.1045549884438514,25.09771728515625,25.0,-2.3345305919647217,-4085.502197265625,61.9666862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0909958779811859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004264950752258,0.1004306972026825,-4.2020615182991605e-06,0.0,9.234924800693987e-05,0.0,0.0,3.865155696868897,0.0,0.0,0.0,0.2694998979568481,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526606030762195,-1436.9205322265625,304.147216796875,0.7177219986915588,0.1009847596287727,0.0913924872875213,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.061459545046091,-1233.542724609375,304.1542663574219,0.7399522066116333,0.1110415756702423,0.0784143805503845,293.1540832519531,297.1499938964844,293.1499938964844,0.1508678644895553,-3354.478759765625,304.1495056152344,0.9356884360313416,0.2247463017702102,0.2133171409368515,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776429362595,-2033.9560546875,298.5185852050781,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805103719234466,0.8020899891853333,0.8020899891853333,1.0,1.0,-0.7917153835296631,0.3115678131580353,0.4801475703716278,0.1809843480587005,0.0,0.0,0.1043151244521141,25.07649612426757,25.0,-2.3360581398010254,-4082.5322265625,61.9418830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40625,18000.0,0.0,0.0,0.0908043012022972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003094762563705,0.1003136783838272,-4.201818683213787e-06,0.0,9.215482714353128e-05,0.0,0.0,3.860353946685791,0.0,0.0,0.0,0.26948082447052,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526606030762195,-1436.9205322265625,304.147216796875,0.7177219986915588,0.1009847596287727,0.0913924872875213,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.061459545046091,-1233.542724609375,304.1542663574219,0.7399522066116333,0.1110415756702423,0.0784143805503845,293.1540832519531,297.1499938964844,293.1499938964844,0.1508678644895553,-3354.478759765625,304.1495056152344,0.9356884360313416,0.2247463017702102,0.2133171409368515,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776429362595,-2033.9560546875,298.5185852050781,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805103719234466,0.8020899891853333,0.8020899891853333,1.0,1.0,-0.7917153835296631,0.3115678131580353,0.4801475703716278,0.1809843480587005,0.0,0.0,0.1043151244521141,25.07649612426757,25.0,-2.3360581398010254,-4082.5322265625,61.9418830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40625,18000.0,0.0,0.0,0.0908043012022972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003094762563705,0.1003136783838272,-4.201818683213787e-06,0.0,9.215482714353128e-05,0.0,0.0,3.860353946685791,0.0,0.0,0.0,0.26948082447052,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532378181815147,-1446.6011962890625,304.1471862792969,0.719363808631897,0.1016564667224884,0.0919966846704483,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606337040662765,-1222.4581298828125,304.1542358398437,0.737983226776123,0.1100203916430473,0.077700138092041,293.1528015136719,297.1499938964844,293.1499938964844,0.1510156691074371,-3357.144775390625,304.1494140625,0.9361454844474792,0.2249014973640442,0.2134608328342437,293.283203125,297.1499938964844,293.1499938964844,0.0055400691926479,-2022.4444580078125,298.47540283203125,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804816573858261,0.8022364974021912,0.8022364974021912,1.0,1.0,-0.791749894618988,0.3115028440952301,0.4802470207214355,0.1812217682600021,0.0,0.0,0.1042858883738517,25.05923843383789,25.0,-2.21506404876709,-4080.977294921875,61.92375564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.090652696788311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767607569694,0.1002809628844261,-4.201702722639311e-06,0.0,9.200096246786416e-05,0.0,0.0,3.858967542648315,0.0,0.0,0.0,0.2694745659828186,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532378181815147,-1446.6011962890625,304.1471862792969,0.719363808631897,0.1016564667224884,0.0919966846704483,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606337040662765,-1222.4581298828125,304.1542358398437,0.737983226776123,0.1100203916430473,0.077700138092041,293.1528015136719,297.1499938964844,293.1499938964844,0.1510156691074371,-3357.144775390625,304.1494140625,0.9361454844474792,0.2249014973640442,0.2134608328342437,293.283203125,297.1499938964844,293.1499938964844,0.0055400691926479,-2022.4444580078125,298.47540283203125,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804816573858261,0.8022364974021912,0.8022364974021912,1.0,1.0,-0.791749894618988,0.3115028440952301,0.4802470207214355,0.1812217682600021,0.0,0.0,0.1042858883738517,25.05923843383789,25.0,-2.21506404876709,-4080.977294921875,61.92375564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.090652696788311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767607569694,0.1002809628844261,-4.201702722639311e-06,0.0,9.200096246786416e-05,0.0,0.0,3.858967542648315,0.0,0.0,0.0,0.2694745659828186,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068562746048,-1456.161376953125,304.14715576171875,0.7209324240684509,0.1023200750350952,0.0925941467285156,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505711555481,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.059804655611515,-1211.3656005859375,304.1542053222656,0.7359732985496521,0.1089996173977851,0.076986476778984,293.15167236328125,297.1499938964844,293.1499938964844,0.1511679589748382,-3359.883056640625,304.1493530273437,0.9365569353103638,0.2250635772943496,0.2136116027832031,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028614588081,-2010.982666015625,298.4324951171875,0.5623505711555481,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597824811935,0.8023830056190491,0.8023830056190491,1.0,1.0,-0.7917870283126831,0.3114908933639526,0.4802961349487304,0.1813329458236694,0.0,0.0,0.1044419780373573,25.045459747314453,25.0,-1.970716118812561,-4080.6640625,61.91073226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.090548925101757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003197953104972,0.1003239974379539,-4.2017049963760655e-06,0.0,9.189565025735646e-05,0.0,0.0,3.860654592514038,0.0,0.0,0.0,0.269479900598526,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068562746048,-1456.161376953125,304.14715576171875,0.7209324240684509,0.1023200750350952,0.0925941467285156,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505711555481,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.059804655611515,-1211.3656005859375,304.1542053222656,0.7359732985496521,0.1089996173977851,0.076986476778984,293.15167236328125,297.1499938964844,293.1499938964844,0.1511679589748382,-3359.883056640625,304.1493530273437,0.9365569353103638,0.2250635772943496,0.2136116027832031,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028614588081,-2010.982666015625,298.4324951171875,0.5623505711555481,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597824811935,0.8023830056190491,0.8023830056190491,1.0,1.0,-0.7917870283126831,0.3114908933639526,0.4802961349487304,0.1813329458236694,0.0,0.0,0.1044419780373573,25.045459747314453,25.0,-1.970716118812561,-4080.6640625,61.91073226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.090548925101757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003197953104972,0.1003239974379539,-4.2017049963760655e-06,0.0,9.189565025735646e-05,0.0,0.0,3.860654592514038,0.0,0.0,0.0,0.269479900598526,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.054087970405817,-1460.890380859375,304.1471862792969,0.7216923236846924,0.1026486456394195,0.092890128493309,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881816864014,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593886077404022,-1205.8121337890625,304.1542053222656,0.7349545359611511,0.1084891557693481,0.0766296982765197,293.151123046875,297.1499938964844,293.1499938964844,0.1512450873851776,-3361.266845703125,304.1493530273437,0.936748504638672,0.2251467406749725,0.2136891931295395,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843644611537,-2005.2601318359373,298.4111633300781,0.5623881816864014,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804508864879608,0.802456259727478,0.802456259727478,1.0,1.0,-0.7918055057525635,0.3115004599094391,0.4803050756454468,0.1813504248857498,0.0,0.0,0.1045763418078422,25.03965950012207,25.0,-1.8150153160095213,-4080.88916015625,61.90567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.0905156135559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003647297620773,0.100368931889534,-4.201744559395593e-06,0.0,9.186184615828096e-05,0.0,0.0,3.862449169158936,0.0,0.0,0.0,0.2694861888885498,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543665662407875,-1465.5811767578125,304.1471862792969,0.7224370241165161,0.1029749810695648,0.0931840986013412,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624193549156189,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589714385569095,-1200.2525634765625,304.1541748046875,0.733927309513092,0.1079788357019424,0.0762729421257972,293.150634765625,297.1499938964844,293.1499938964844,0.151322603225708,-3362.6552734375,304.1493225097656,0.9369319081306458,0.2252312749624252,0.2137680947780609,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659452289342,-1999.5443115234373,298.3899230957031,0.5624193549156189,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804431676864624,0.8025277256965637,0.8025277256965637,1.0,1.0,-0.7918234467506409,0.3115178942680359,0.480305552482605,0.181347519159317,0.0,0.0,0.1047428697347641,25.034523010253903,25.0,-1.6373635530471802,-4081.335693359375,61.90143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.0904953777790069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233211278915,0.1004275232553482,-4.201806405035313e-06,0.0,9.184130612993612e-05,0.0,0.0,3.864799499511719,0.0,0.0,0.0,0.2694945931434631,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549164749681949,-1474.8515625,304.147216796875,0.7238874435424805,0.1036212965846061,0.0937663987278938,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581346601247787,-1189.127197265625,304.1541748046875,0.7318528890609741,0.1069599092006683,0.0755603685975074,293.1496887207031,297.1499938964844,293.1499938964844,0.1514783054590225,-3365.438232421875,304.1492919921875,0.9372803568840028,0.2254041284322738,0.213929682970047,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292799904942,-1988.11474609375,298.3476257324219,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804306954145431,0.8026705980300903,0.8026705980300903,1.0,1.0,-0.7918589115142822,0.3115719854831695,0.4802869260311126,0.1812942624092102,0.0,0.0,0.1051472797989845,25.02584457397461,25.0,-1.2416956424713137,-4082.7529296875,61.8950424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0904922932386398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005719006061554,0.100576102733612,-4.2019855754915625e-06,0.0,9.183817746816204e-05,0.0,0.0,3.8707799911499023,0.0,0.0,0.0,0.2695163190364837,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549164749681949,-1474.8515625,304.147216796875,0.7238874435424805,0.1036212965846061,0.0937663987278938,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581346601247787,-1189.127197265625,304.1541748046875,0.7318528890609741,0.1069599092006683,0.0755603685975074,293.1496887207031,297.1499938964844,293.1499938964844,0.1514783054590225,-3365.438232421875,304.1492919921875,0.9372803568840028,0.2254041284322738,0.213929682970047,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292799904942,-1988.11474609375,298.3476257324219,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804306954145431,0.8026705980300903,0.8026705980300903,1.0,1.0,-0.7918589115142822,0.3115719854831695,0.4802869260311126,0.1812942624092102,0.0,0.0,0.1051472797989845,25.02584457397461,25.0,-1.2416956424713137,-4082.7529296875,61.8950424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0904922932386398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005719006061554,0.100576102733612,-4.2019855754915625e-06,0.0,9.183817746816204e-05,0.0,0.0,3.8707799911499023,0.0,0.0,0.0,0.2695163190364837,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.055456768721342,-1483.975341796875,304.1472473144531,0.7252919673919678,0.1042593270540237,0.0943412855267524,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572972856462001,-1178.02978515625,304.1541748046875,0.7297605872154236,0.1059473976492881,0.0748512893915176,293.1488647460937,297.1499938964844,293.1499938964844,0.1516346931457519,-3368.22607421875,304.1492614746094,0.9376102089881896,0.2255818843841552,0.2140960395336151,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928568959236,-1976.6925048828125,298.3056335449219,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804215759038925,0.8028134703636169,0.8028134703636169,1.0,1.0,-0.7918961644172668,0.3116487264633178,0.480247437953949,0.1811879128217697,0.0,0.0,0.105617344379425,25.018848419189453,25.0,-0.8513899445533752,-4084.716064453125,61.89118576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.0905367359519004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503047585487,0.1007545068860054,-4.202220679871971e-06,0.0,9.188328112941237e-05,0.0,0.0,3.877980709075928,0.0,0.0,0.0,0.2695428133010864,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.055456768721342,-1483.975341796875,304.1472473144531,0.7252919673919678,0.1042593270540237,0.0943412855267524,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572972856462001,-1178.02978515625,304.1541748046875,0.7297605872154236,0.1059473976492881,0.0748512893915176,293.1488647460937,297.1499938964844,293.1499938964844,0.1516346931457519,-3368.22607421875,304.1492614746094,0.9376102089881896,0.2255818843841552,0.2140960395336151,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928568959236,-1976.6925048828125,298.3056335449219,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804215759038925,0.8028134703636169,0.8028134703636169,1.0,1.0,-0.7918961644172668,0.3116487264633178,0.480247437953949,0.1811879128217697,0.0,0.0,0.105617344379425,25.018848419189453,25.0,-0.8513899445533752,-4084.716064453125,61.89118576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.0905367359519004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503047585487,0.1007545068860054,-4.202220679871971e-06,0.0,9.188328112941237e-05,0.0,0.0,3.877980709075928,0.0,0.0,0.0,0.2695428133010864,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559875965118408,-1492.9552001953125,304.14727783203125,0.726657509803772,0.1048887819051742,0.0949086546897888,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564658530056476,-1167.0472412109375,304.1541748046875,0.7276683449745178,0.10494976490736,0.0741510018706321,293.1481018066406,297.1499938964844,293.1499938964844,0.1517920494079589,-3371.025146484375,304.1492614746094,0.9379291534423828,0.2257642596960067,0.2142669409513473,293.277099609375,297.1499938964844,293.1499938964844,0.0053566587157547,-1965.27685546875,298.2638854980469,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153174161911,0.8029537200927734,0.8029537200927734,1.0,1.0,-0.7919408679008484,0.3117468357086181,0.4801940023899078,0.1810381859540939,0.0,0.0,0.1061242371797561,25.01294136047364,25.0,-0.5227674245834351,-4087.094482421875,61.88991928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0906234830617904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009462922811508,0.1009504944086074,-4.202491709293099e-06,0.0,9.197131294058636e-05,0.0,0.0,3.88590407371521,0.0,0.0,0.0,0.2695721685886383,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559875965118408,-1492.9552001953125,304.14727783203125,0.726657509803772,0.1048887819051742,0.0949086546897888,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564658530056476,-1167.0472412109375,304.1541748046875,0.7276683449745178,0.10494976490736,0.0741510018706321,293.1481018066406,297.1499938964844,293.1499938964844,0.1517920494079589,-3371.025146484375,304.1492614746094,0.9379291534423828,0.2257642596960067,0.2142669409513473,293.277099609375,297.1499938964844,293.1499938964844,0.0053566587157547,-1965.27685546875,298.2638854980469,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153174161911,0.8029537200927734,0.8029537200927734,1.0,1.0,-0.7919408679008484,0.3117468357086181,0.4801940023899078,0.1810381859540939,0.0,0.0,0.1061242371797561,25.01294136047364,25.0,-0.5227674245834351,-4087.094482421875,61.88991928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0906234830617904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009462922811508,0.1009504944086074,-4.202491709293099e-06,0.0,9.197131294058636e-05,0.0,0.0,3.88590407371521,0.0,0.0,0.0,0.2695721685886383,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565083809196949,-1501.781005859375,304.1473083496094,0.7279883623123169,0.1055087223649025,0.0954675450921058,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556506477296352,-1156.314697265625,304.1541442871094,0.7256033420562744,0.1039799377322197,0.073467843234539,293.1474304199219,297.1499938964844,293.1499938964844,0.1519507318735122,-3373.843505859375,304.14923095703125,0.9382444024086,0.2259509414434433,0.2144420593976974,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207059390842,-1953.879150390625,298.2223815917969,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804117858409881,0.8030939698219299,0.8030939698219299,1.0,1.0,-0.7920013070106506,0.3118664920330047,0.4801348149776459,0.180855855345726,0.0,0.0,0.1066475808620452,25.0075798034668,25.0,-0.2750388085842132,-4089.826416015625,61.89173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0907462984323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511534452438,0.1011553555727005,-4.202783202345017e-06,0.0,9.209595009451732e-05,0.0,0.0,3.894195795059204,0.0,0.0,0.0,0.2696030437946319,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565083809196949,-1501.781005859375,304.1473083496094,0.7279883623123169,0.1055087223649025,0.0954675450921058,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556506477296352,-1156.314697265625,304.1541442871094,0.7256033420562744,0.1039799377322197,0.073467843234539,293.1474304199219,297.1499938964844,293.1499938964844,0.1519507318735122,-3373.843505859375,304.14923095703125,0.9382444024086,0.2259509414434433,0.2144420593976974,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207059390842,-1953.879150390625,298.2223815917969,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804117858409881,0.8030939698219299,0.8030939698219299,1.0,1.0,-0.7920013070106506,0.3118664920330047,0.4801348149776459,0.180855855345726,0.0,0.0,0.1066475808620452,25.0075798034668,25.0,-0.2750388085842132,-4089.826416015625,61.89173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0907462984323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511534452438,0.1011553555727005,-4.202783202345017e-06,0.0,9.209595009451732e-05,0.0,0.0,3.894195795059204,0.0,0.0,0.0,0.2696030437946319,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567655153572559,-1506.14501953125,304.1473388671875,0.7286443710327148,0.1058157384395599,0.095744214951992,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625355243682861,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.055253118276596,-1151.0943603515625,304.15411376953125,0.7245920896530151,0.1035113781690597,0.0731358900666236,293.1471252441406,297.1499938964844,293.1499938964844,0.1520306766033172,-3375.261962890625,304.14923095703125,0.9384037256240844,0.2260457277297973,0.2145310044288635,293.27569580078125,297.1499938964844,293.1499938964844,0.0053028129041194,-1948.18603515625,298.20172119140625,0.5625355243682861,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461181640625,1.0,0.1804109960794448,0.8031640648841858,0.8031640648841858,1.0,1.0,-0.7920414209365845,0.3119349777698517,0.4801064133644104,0.180756077170372,0.0,0.0,0.1069106236100196,25.00484848022461,25.0,-0.1816339343786239,-4091.306884765625,61.89405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.0908176377415657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012547463178634,0.1012589484453201,-4.202932359476108e-06,0.0,9.216836042469367e-05,0.0,0.0,3.8983912467956543,0.0,0.0,0.0,0.2696187198162079,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570207424461841,-1510.4808349609375,304.1473388671875,0.7292967438697815,0.106121152639389,0.0960192531347274,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625434517860413,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548674538731575,-1146.0384521484375,304.154052734375,0.7236098647117615,0.1030612364411354,0.0728146061301231,293.1468200683594,297.1499938964844,293.1499938964844,0.1521112471818924,-3376.691162109375,304.14923095703125,0.9385676383972168,0.2261417955160141,0.2146209776401519,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849780768156,-1942.4990234375,298.1810913085937,0.5625434517860413,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1461181640625,1.0,0.1804109662771225,0.8032330870628357,0.8032330870628357,1.0,1.0,-0.7920935153961182,0.3120109140872955,0.4800825715065002,0.1806531697511673,0.0,0.0,0.1071735695004463,25.00183486938477,25.0,-0.1126178801059722,-4092.868408203125,61.89778900146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.0908943116664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013585329055786,0.1013627350330352,-4.203082880849252e-06,0.0,9.224616951541976e-05,0.0,0.0,3.9025957584381104,0.0,0.0,0.0,0.2696344256401062,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575266331434249,-1519.08837890625,304.1473999023437,0.730600893497467,0.1067280173301696,0.0965654104948043,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720024108887,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541518814861774,-1136.6826171875,304.1539001464844,0.7217915058135986,0.1022377163171768,0.072220578789711,293.146240234375,297.1499938964844,293.1499938964844,0.15227572619915,-3379.6083984375,304.1492004394531,0.9389221668243408,0.2263386100530624,0.214805006980896,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494946867227,-1931.1492919921875,298.13995361328125,0.5625720024108887,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804139465093612,0.8033711910247803,0.8033711910247803,1.0,1.0,-0.7922555804252625,0.312193214893341,0.4800623953342438,0.1804467141628265,0.0,0.0,0.1077014952898025,24.994102478027344,25.0,-0.0614879876375198,-4096.28857421875,61.91160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0910595580935478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101566843688488,0.1015710458159446,-4.203385287837591e-06,0.0,9.241387306246908e-05,0.0,0.0,3.911036491394043,0.0,0.0,0.0,0.2696659862995147,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575266331434249,-1519.08837890625,304.1473999023437,0.730600893497467,0.1067280173301696,0.0965654104948043,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720024108887,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541518814861774,-1136.6826171875,304.1539001464844,0.7217915058135986,0.1022377163171768,0.072220578789711,293.146240234375,297.1499938964844,293.1499938964844,0.15227572619915,-3379.6083984375,304.1492004394531,0.9389221668243408,0.2263386100530624,0.214805006980896,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494946867227,-1931.1492919921875,298.13995361328125,0.5625720024108887,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804139465093612,0.8033711910247803,0.8033711910247803,1.0,1.0,-0.7922555804252625,0.312193214893341,0.4800623953342438,0.1804467141628265,0.0,0.0,0.1077014952898025,24.994102478027344,25.0,-0.0614879876375198,-4096.28857421875,61.91160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0910595580935478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101566843688488,0.1015710458159446,-4.203385287837591e-06,0.0,9.241387306246908e-05,0.0,0.0,3.911036491394043,0.0,0.0,0.0,0.2696659862995147,4.0,0.0,1.0
