time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580272004008293,-1527.62353515625,304.1474304199219,0.7319088578224182,0.107329323887825,0.0971067249774932,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535232350230217,-1128.491455078125,304.1536560058594,0.7202042937278748,0.1015236303210258,0.0717008337378501,293.1457214355469,297.1499938964844,293.1499938964844,0.152445375919342,-3382.6181640625,304.1492004394531,0.9393169283866882,0.2265410274267196,0.214994415640831,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142911590635,-1919.8480224609373,298.0989685058594,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804218292236328,0.8035092353820801,0.8035092353820801,1.0,1.0,-0.7925065755844116,0.3124180138111114,0.4800885915756225,0.1802495568990707,0.0,0.0,0.108241006731987,24.983884811401367,25.0,-0.1105814054608345,-4100.16162109375,61.93535232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0912343189120292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017789170145988,0.1017831265926361,-4.203691332804738e-06,0.0,9.25912318052724e-05,0.0,0.0,3.919630289077759,0.0,0.0,0.0,0.2696980834007263,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580272004008293,-1527.62353515625,304.1474304199219,0.7319088578224182,0.107329323887825,0.0971067249774932,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535232350230217,-1128.491455078125,304.1536560058594,0.7202042937278748,0.1015236303210258,0.0717008337378501,293.1457214355469,297.1499938964844,293.1499938964844,0.152445375919342,-3382.6181640625,304.1492004394531,0.9393169283866882,0.2265410274267196,0.214994415640831,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142911590635,-1919.8480224609373,298.0989685058594,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804218292236328,0.8035092353820801,0.8035092353820801,1.0,1.0,-0.7925065755844116,0.3124180138111114,0.4800885915756225,0.1802495568990707,0.0,0.0,0.108241006731987,24.983884811401367,25.0,-0.1105814054608345,-4100.16162109375,61.93535232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0912343189120292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017789170145988,0.1017831265926361,-4.203691332804738e-06,0.0,9.25912318052724e-05,0.0,0.0,3.919630289077759,0.0,0.0,0.0,0.2696980834007263,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585207864642143,-1536.059326171875,304.1474609375,0.7332223653793335,0.1079212874174118,0.0976403653621673,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529996827244758,-1121.6943359375,304.1533203125,0.7189058661460876,0.100946769118309,0.0712692067027092,293.1452331542969,297.1499938964844,293.1499938964844,0.1526206582784652,-3385.73095703125,304.149169921875,0.9397603869438172,0.2267467528581619,0.2151874750852584,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793442107737,-1908.5987548828125,298.0580749511719,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804359406232834,0.8036442995071411,0.8036442995071411,1.0,1.0,-0.7928573489189148,0.3126649558544159,0.4801923632621765,0.1801246702671051,0.0,0.0,0.1088199391961097,24.97127342224121,25.0,-0.4741725921630859,-4104.89111328125,61.97078323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0914133787155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020027101039886,0.1020069122314453,-4.204006927466253e-06,0.0,9.277295612264425e-05,0.0,0.0,3.928694248199463,0.0,0.0,0.0,0.2697319090366363,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585207864642143,-1536.059326171875,304.1474609375,0.7332223653793335,0.1079212874174118,0.0976403653621673,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529996827244758,-1121.6943359375,304.1533203125,0.7189058661460876,0.100946769118309,0.0712692067027092,293.1452331542969,297.1499938964844,293.1499938964844,0.1526206582784652,-3385.73095703125,304.149169921875,0.9397603869438172,0.2267467528581619,0.2151874750852584,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793442107737,-1908.5987548828125,298.0580749511719,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804359406232834,0.8036442995071411,0.8036442995071411,1.0,1.0,-0.7928573489189148,0.3126649558544159,0.4801923632621765,0.1801246702671051,0.0,0.0,0.1088199391961097,24.97127342224121,25.0,-0.4741725921630859,-4104.89111328125,61.97078323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0914133787155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020027101039886,0.1020069122314453,-4.204006927466253e-06,0.0,9.277295612264425e-05,0.0,0.0,3.928694248199463,0.0,0.0,0.0,0.2697319090366363,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590100176632404,-1544.4481201171875,304.1474914550781,0.7345680594444275,0.1085042580962181,0.0981650650501251,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628263354301453,0.050000000745058,0.048152919858694,293.1860046386719,297.1499938964844,293.1499938964844,0.0526570715010166,-1117.2808837890625,304.1527709960937,0.7181273698806763,0.1006105244159698,0.0709857940673828,293.1448059082031,297.1499938964844,293.1499938964844,0.1528083831071853,-3389.079833984375,304.1491394042969,0.9402951002120972,0.2269555181264877,0.215382695198059,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448768936097,-1897.517578125,298.0170593261719,0.5628263354301453,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804585754871368,0.8037793040275574,0.8037793040275574,1.0,1.0,-0.7933753132820129,0.3129372596740722,0.4804380536079407,0.1801509708166122,0.0,0.0,0.1095751971006393,24.95359992980957,25.0,-1.5701252222061155,-4111.46728515625,62.024410247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.0915945172309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022791638970375,0.1022833734750747,-4.204362085147295e-06,0.0,9.29567904677242e-05,0.0,0.0,3.939862728118897,0.0,0.0,0.0,0.2697731554508209,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590100176632404,-1544.4481201171875,304.1474914550781,0.7345680594444275,0.1085042580962181,0.0981650650501251,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628263354301453,0.050000000745058,0.048152919858694,293.1860046386719,297.1499938964844,293.1499938964844,0.0526570715010166,-1117.2808837890625,304.1527709960937,0.7181273698806763,0.1006105244159698,0.0709857940673828,293.1448059082031,297.1499938964844,293.1499938964844,0.1528083831071853,-3389.079833984375,304.1491394042969,0.9402951002120972,0.2269555181264877,0.215382695198059,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448768936097,-1897.517578125,298.0170593261719,0.5628263354301453,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804585754871368,0.8037793040275574,0.8037793040275574,1.0,1.0,-0.7933753132820129,0.3129372596740722,0.4804380536079407,0.1801509708166122,0.0,0.0,0.1095751971006393,24.95359992980957,25.0,-1.5701252222061155,-4111.46728515625,62.024410247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.0915945172309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022791638970375,0.1022833734750747,-4.204362085147295e-06,0.0,9.29567904677242e-05,0.0,0.0,3.939862728118897,0.0,0.0,0.0,0.2697731554508209,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592544712126255,-1548.6514892578125,304.1474914550781,0.7352620959281921,0.1087937355041503,0.0984250381588935,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629187226295471,0.050000000745058,0.0481523238122463,293.1839904785156,297.1499938964844,293.1499938964844,0.0525782145559787,-1116.28662109375,304.15240478515625,0.7180072665214539,0.100554771721363,0.0709194913506507,293.14459228515625,297.1499938964844,293.1499938964844,0.1529088914394378,-3390.880126953125,304.14910888671875,0.9406080842018129,0.2270621806383133,0.2154819369316101,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278490573167,-1892.05517578125,297.9964294433594,0.5629187226295471,0.050000000745058,0.2284138798713684,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804743409156799,0.8038468360900879,0.8038468360900879,1.0,1.0,-0.7937227487564087,0.3130953013896942,0.4806274473667145,0.1802233606576919,0.0,0.0,0.1100740656256675,24.942052841186523,25.0,-2.220846176147461,-4115.853515625,62.06080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.0916871353983879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102459892630577,0.1024640947580337,-4.204581728117773e-06,0.0,9.305078128818424e-05,0.0,0.0,3.9471535682678223,0.0,0.0,0.0,0.2697998583316803,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594992041587829,-1552.8668212890625,304.14752197265625,0.7359712719917297,0.1090826615691185,0.0986841544508934,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630282759666443,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.0525604672729969,-1116.091552734375,304.1520080566406,0.7180657982826233,0.1005714461207389,0.0709030851721763,293.1443786621094,297.1499938964844,293.1499938964844,0.1530136466026306,-3392.759521484375,304.1490783691406,0.9409509301185608,0.2271709591150283,0.2155827730894088,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109353080391,-1886.63427734375,297.9757995605469,0.5630282759666443,0.050000000745058,0.2284105271100998,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804933995008468,0.8039122819900513,0.8039122819900513,1.0,1.0,-0.7941301465034485,0.3132690489292145,0.4808611273765564,0.1803334653377533,0.0,0.0,0.1106650680303573,24.928821563720703,25.0,-2.8443357944488525,-4121.05712890625,62.10392761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.521484375,18000.0,0.0,0.0,0.0917825177311897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026753261685371,0.1026795282959938,-4.20484184360248e-06,0.0,9.314758790424094e-05,0.0,0.0,3.955844879150391,0.0,0.0,0.0,0.2698316276073456,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599902123212814,-1561.344482421875,304.14752197265625,0.737439751625061,0.1096600443124771,0.0992012098431587,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997155189514,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527231059968471,-1118.2896728515625,304.15106201171875,0.7187587022781372,0.1008378863334655,0.0710324496030807,293.1439819335937,297.1499938964844,293.1499938964844,0.1532364934682846,-3396.764892578125,304.1490173339844,0.9417302012443542,0.2273967415094375,0.2157913446426391,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775199197232,-1875.9327392578125,297.9345092773437,0.5632997155189514,0.050000000745058,0.228402242064476,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805435717105865,0.8040432333946228,0.8040432333946228,1.0,1.0,-0.7951441407203674,0.3136746287345886,0.4814695417881012,0.1806656867265701,0.0,0.0,0.1121747344732284,24.897340774536133,25.0,-3.880672931671143,-4134.27001953125,62.21332931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.091989129781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336130738258,0.1032378152012825,-4.205524419376161e-06,0.0,9.335727372672407e-05,0.0,0.0,3.9783859252929688,0.0,0.0,0.0,0.2699141502380371,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599902123212814,-1561.344482421875,304.14752197265625,0.737439751625061,0.1096600443124771,0.0992012098431587,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997155189514,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527231059968471,-1118.2896728515625,304.15106201171875,0.7187587022781372,0.1008378863334655,0.0710324496030807,293.1439819335937,297.1499938964844,293.1499938964844,0.1532364934682846,-3396.764892578125,304.1490173339844,0.9417302012443542,0.2273967415094375,0.2157913446426391,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775199197232,-1875.9327392578125,297.9345092773437,0.5632997155189514,0.050000000745058,0.228402242064476,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805435717105865,0.8040432333946228,0.8040432333946228,1.0,1.0,-0.7951441407203674,0.3136746287345886,0.4814695417881012,0.1806656867265701,0.0,0.0,0.1121747344732284,24.897340774536133,25.0,-3.880672931671143,-4134.27001953125,62.21332931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.091989129781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336130738258,0.1032378152012825,-4.205524419376161e-06,0.0,9.335727372672407e-05,0.0,0.0,3.9783859252929688,0.0,0.0,0.0,0.2699141502380371,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604832842946052,-1569.8817138671875,304.14752197265625,0.7389726638793945,0.1102383881807327,0.0997183322906494,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.563633382320404,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531420968472957,-1123.838134765625,304.1500244140625,0.7201842665672302,0.1014050468802452,0.0713726356625557,293.1435546875,297.1499938964844,293.1499938964844,0.1534755825996399,-3401.066162109375,304.1489562988281,0.942625105381012,0.227635383605957,0.21601103246212,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446055829524,-1865.38671875,297.893310546875,0.563633382320404,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806116551160812,0.8041741847991943,0.8041741847991943,1.0,1.0,-0.7964219450950623,0.314161866903305,0.4822600781917572,0.181135207414627,0.0,0.0,0.1141436025500297,24.860218048095703,25.0,-4.540850639343262,-4151.3544921875,62.35486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.232421875,18000.0,0.0,0.0,0.0922299399971962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039769574999809,0.1039811670780181,-4.206458925182233e-06,0.0,9.36016658670269e-05,0.0,0.0,4.008443832397461,0.0,0.0,0.0,0.2700245380401611,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604832842946052,-1569.8817138671875,304.14752197265625,0.7389726638793945,0.1102383881807327,0.0997183322906494,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.563633382320404,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531420968472957,-1123.838134765625,304.1500244140625,0.7201842665672302,0.1014050468802452,0.0713726356625557,293.1435546875,297.1499938964844,293.1499938964844,0.1534755825996399,-3401.066162109375,304.1489562988281,0.942625105381012,0.227635383605957,0.21601103246212,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446055829524,-1865.38671875,297.893310546875,0.563633382320404,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806116551160812,0.8041741847991943,0.8041741847991943,1.0,1.0,-0.7964219450950623,0.314161866903305,0.4822600781917572,0.181135207414627,0.0,0.0,0.1141436025500297,24.860218048095703,25.0,-4.540850639343262,-4151.3544921875,62.35486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.232421875,18000.0,0.0,0.0,0.0922299399971962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039769574999809,0.1039811670780181,-4.206458925182233e-06,0.0,9.36016658670269e-05,0.0,0.0,4.008443832397461,0.0,0.0,0.0,0.2700245380401611,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609780177474021,-1578.468017578125,304.14752197265625,0.7405661940574646,0.1108190491795539,0.1002369299530983,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538128428161144,-1132.6871337890625,304.1488952636719,0.7223078012466431,0.1022670790553093,0.0719215869903564,293.1430969238281,297.1499938964844,293.1499938964844,0.1537293791770935,-3405.629638671875,304.1488647460937,0.9436254501342772,0.2278891652822494,0.2162442207336425,293.2690124511719,297.1499938964844,293.1499938964844,0.005012122914195,-1854.9556884765625,297.8524169921875,0.5640210509300232,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807002425193786,0.8042994737625122,0.8042994737625122,1.0,1.0,-0.7979658842086792,0.3147377073764801,0.4832282066345215,0.1817271411418914,0.0,0.0,0.1165900155901908,24.818641662597656,25.0,-4.784862041473389,-4172.43994140625,62.53071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.501953125,18000.0,0.0,0.0,0.0925240069627761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049209237098693,0.104925125837326,-4.207682650303468e-06,0.0,9.390011109644548e-05,0.0,0.0,4.046684265136719,0.0,0.0,0.0,0.2701655328273773,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609780177474021,-1578.468017578125,304.14752197265625,0.7405661940574646,0.1108190491795539,0.1002369299530983,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538128428161144,-1132.6871337890625,304.1488952636719,0.7223078012466431,0.1022670790553093,0.0719215869903564,293.1430969238281,297.1499938964844,293.1499938964844,0.1537293791770935,-3405.629638671875,304.1488647460937,0.9436254501342772,0.2278891652822494,0.2162442207336425,293.2690124511719,297.1499938964844,293.1499938964844,0.005012122914195,-1854.9556884765625,297.8524169921875,0.5640210509300232,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807002425193786,0.8042994737625122,0.8042994737625122,1.0,1.0,-0.7979658842086792,0.3147377073764801,0.4832282066345215,0.1817271411418914,0.0,0.0,0.1165900155901908,24.818641662597656,25.0,-4.784862041473389,-4172.43994140625,62.53071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.501953125,18000.0,0.0,0.0,0.0925240069627761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049209237098693,0.104925125837326,-4.207682650303468e-06,0.0,9.390011109644548e-05,0.0,0.0,4.046684265136719,0.0,0.0,0.0,0.2701655328273773,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614737421274185,-1587.0888671875,304.14752197265625,0.7422124743461609,0.1114027425646781,0.1007578745484352,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515752792358,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.054715696722269,-1144.6004638671875,304.14776611328125,0.7250532507896423,0.103403627872467,0.0726652517914772,293.14263916015625,297.1499938964844,293.1499938964844,0.1539958864450454,-3410.41552734375,304.1488037109375,0.944715142250061,0.2281592488288879,0.2164922803640365,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800807610154,-1844.6278076171875,297.8119506835937,0.5644515752792358,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808106005191803,0.8044247627258301,0.8044247627258301,1.0,1.0,-0.7997624278068542,0.315403550863266,0.4843588769435882,0.182422399520874,0.0,0.0,0.1194865778088569,24.77403259277344,25.0,-4.713364601135254,-4197.35205078125,62.74099349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.0928893163800239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060620695352554,0.1060662716627121,-4.209202415950131e-06,0.0,9.427084296476096e-05,0.0,0.0,4.093006134033203,0.0,0.0,0.0,0.2703368961811065,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614737421274185,-1587.0888671875,304.14752197265625,0.7422124743461609,0.1114027425646781,0.1007578745484352,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515752792358,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.054715696722269,-1144.6004638671875,304.14776611328125,0.7250532507896423,0.103403627872467,0.0726652517914772,293.14263916015625,297.1499938964844,293.1499938964844,0.1539958864450454,-3410.41552734375,304.1488037109375,0.944715142250061,0.2281592488288879,0.2164922803640365,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800807610154,-1844.6278076171875,297.8119506835937,0.5644515752792358,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808106005191803,0.8044247627258301,0.8044247627258301,1.0,1.0,-0.7997624278068542,0.315403550863266,0.4843588769435882,0.182422399520874,0.0,0.0,0.1194865778088569,24.77403259277344,25.0,-4.713364601135254,-4197.35205078125,62.74099349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.0928893163800239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060620695352554,0.1060662716627121,-4.209202415950131e-06,0.0,9.427084296476096e-05,0.0,0.0,4.093006134033203,0.0,0.0,0.0,0.2703368961811065,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617218203842639,-1591.4088134765625,304.14752197265625,0.7430532574653625,0.1116958558559417,0.1010193824768066,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646800994873047,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.055250197649002,-1151.6632080078125,304.147216796875,0.7266435027122498,0.1040707156062126,0.0731075182557106,293.14239501953125,297.1499938964844,293.1499938964844,0.1541336327791214,-3412.8857421875,304.1487731933594,0.9452892541885376,0.2283007651567459,0.2166222780942917,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642184749245,-1839.498046875,297.7919006347656,0.5646800994873047,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808744221925735,0.8044873476028442,0.8044873476028442,1.0,1.0,-0.8007530570030212,0.3157713711261749,0.4849816858768463,0.182803064584732,0.0,0.0,0.1210962980985641,24.750953674316406,25.0,-4.590113162994385,-4211.2080078125,62.85927200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.0931043550372123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067058369517326,0.1067100465297699,-4.210074621369131e-06,0.0,9.44890853133984e-05,0.0,0.0,4.119178771972656,0.0,0.0,0.0,0.2704339325428009,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619699284434318,-1595.7330322265625,304.14752197265625,0.7439038753509521,0.1119897961616516,0.1012815758585929,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649154186248779,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558335408568382,-1159.383056640625,304.14666748046875,0.7283598780632019,0.1047966182231903,0.0735917389392852,293.14215087890625,297.1499938964844,293.1499938964844,0.1542740017175674,-3415.400634765625,304.14874267578125,0.9458792805671692,0.2284464389085769,0.2167561054229736,293.26715087890625,297.1499938964844,293.1499938964844,0.004948447458446,-1834.385009765625,297.7720031738281,0.5649154186248779,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809437721967697,0.8045446276664734,0.8045446276664734,1.0,1.0,-0.8017992377281189,0.3161607682704925,0.4856384694576263,0.1832011193037033,0.0,0.0,0.1228008195757865,24.72757911682129,25.0,-4.425810813903809,-4225.91943359375,62.98575210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.0933421030640602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073943227529525,0.1073985323309898,-4.211016857880168e-06,0.0,9.473037061979994e-05,0.0,0.0,4.147200107574463,0.0,0.0,0.0,0.2705379128456116,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624660737812519,-1604.390625,304.14752197265625,0.745631217956543,0.1125801503658294,0.1018081530928611,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571427643299102,-1176.759765625,304.1455993652344,0.7321614027023315,0.1064212396740913,0.0746839568018913,293.1416320800781,297.1499938964844,293.1499938964844,0.154562696814537,-3420.5654296875,304.148681640625,0.947101593017578,0.2287508249282837,0.217036023736,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171852879226,-1824.2100830078125,297.73260498046875,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810998916625976,0.8046590685844421,0.8046590685844421,1.0,1.0,-0.8040567636489868,0.3170081675052643,0.4870485961437225,0.1840416342020034,0.0,0.0,0.1264828145503997,24.680419921875,25.0,-4.011078834533691,-4257.88818359375,63.26390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.0938941016793251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089041605591774,0.1089083701372146,-4.213113697915105e-06,0.0,9.5290582976304e-05,0.0,0.0,4.20875883102417,0.0,0.0,0.0,0.2707667946815491,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624660737812519,-1604.390625,304.14752197265625,0.745631217956543,0.1125801503658294,0.1018081530928611,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571427643299102,-1176.759765625,304.1455993652344,0.7321614027023315,0.1064212396740913,0.0746839568018913,293.1416320800781,297.1499938964844,293.1499938964844,0.154562696814537,-3420.5654296875,304.148681640625,0.947101593017578,0.2287508249282837,0.217036023736,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171852879226,-1824.2100830078125,297.73260498046875,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810998916625976,0.8046590685844421,0.8046590685844421,1.0,1.0,-0.8040567636489868,0.3170081675052643,0.4870485961437225,0.1840416342020034,0.0,0.0,0.1264828145503997,24.680419921875,25.0,-4.011078834533691,-4257.88818359375,63.26390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.0938941016793251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089041605591774,0.1089083701372146,-4.213113697915105e-06,0.0,9.5290582976304e-05,0.0,0.0,4.20875883102417,0.0,0.0,0.0,0.2707667946815491,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629617050290107,-1613.052490234375,304.14752197265625,0.7473853230476379,0.1131735444068908,0.1023374646902084,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036636352539,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586232952773571,-1196.504638671875,304.14459228515625,0.7364117503166199,0.108256459236145,0.0759277120232582,293.1410827636719,297.1499938964844,293.1499938964844,0.1548614501953125,-3425.8994140625,304.14862060546875,0.9483668208122252,0.2290725260972976,0.2173322290182113,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862923868,-1814.1004638671875,297.6937561035156,0.5659036636352539,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812791377305984,0.8047735691070557,0.8047735691070557,1.0,1.0,-0.8065184950828552,0.317947119474411,0.4885713756084442,0.1849211007356643,0.0,0.0,0.1304886937141418,24.633543014526367,25.0,-3.527256965637207,-4293.08349609375,63.57463073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.0945546627044677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105799749493599,0.1105841919779777,-4.215480203129118e-06,0.0,9.5960967883002e-05,0.0,0.0,4.277252674102783,0.0,0.0,0.0,0.2710219919681549,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629617050290107,-1613.052490234375,304.14752197265625,0.7473853230476379,0.1131735444068908,0.1023374646902084,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036636352539,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586232952773571,-1196.504638671875,304.14459228515625,0.7364117503166199,0.108256459236145,0.0759277120232582,293.1410827636719,297.1499938964844,293.1499938964844,0.1548614501953125,-3425.8994140625,304.14862060546875,0.9483668208122252,0.2290725260972976,0.2173322290182113,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862923868,-1814.1004638671875,297.6937561035156,0.5659036636352539,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812791377305984,0.8047735691070557,0.8047735691070557,1.0,1.0,-0.8065184950828552,0.317947119474411,0.4885713756084442,0.1849211007356643,0.0,0.0,0.1304886937141418,24.633543014526367,25.0,-3.527256965637207,-4293.08349609375,63.57463073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.0945546627044677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105799749493599,0.1105841919779777,-4.215480203129118e-06,0.0,9.5960967883002e-05,0.0,0.0,4.277252674102783,0.0,0.0,0.0,0.2710219919681549,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634562969207763,-1621.70947265625,304.14752197265625,0.7491546869277954,0.1137691661715507,0.1028689742088317,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664084553718567,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602476112544536,-1218.2919921875,304.1437072753906,0.7410506010055542,0.1102731302380561,0.0773023217916488,293.1405334472656,297.1499938964844,293.1499938964844,0.1551695317029953,-3431.389404296875,304.1485595703125,0.9496567845344543,0.2294104993343353,0.2176439613103866,293.2641296386719,297.1499938964844,293.1499938964844,0.004855731036514,-1804.0455322265625,297.6554870605469,0.5664084553718567,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803183078766,0.8048771023750305,0.8048771023750305,1.0,1.0,-0.8091585040092468,0.3189778625965118,0.490180641412735,0.1858035624027252,0.0,0.0,0.1347619891166687,24.587759017944336,25.0,-3.036009788513184,-4331.25439453125,63.91545867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.0953241363167762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124035492539405,0.1124077662825584,-4.218093636154663e-06,0.0,9.674188186181708e-05,0.0,0.0,4.351980209350586,0.0,0.0,0.0,0.2713009119033813,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634562969207763,-1621.70947265625,304.14752197265625,0.7491546869277954,0.1137691661715507,0.1028689742088317,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664084553718567,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602476112544536,-1218.2919921875,304.1437072753906,0.7410506010055542,0.1102731302380561,0.0773023217916488,293.1405334472656,297.1499938964844,293.1499938964844,0.1551695317029953,-3431.389404296875,304.1485595703125,0.9496567845344543,0.2294104993343353,0.2176439613103866,293.2641296386719,297.1499938964844,293.1499938964844,0.004855731036514,-1804.0455322265625,297.6554870605469,0.5664084553718567,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803183078766,0.8048771023750305,0.8048771023750305,1.0,1.0,-0.8091585040092468,0.3189778625965118,0.490180641412735,0.1858035624027252,0.0,0.0,0.1347619891166687,24.587759017944336,25.0,-3.036009788513184,-4331.25439453125,63.91545867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.0953241363167762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124035492539405,0.1124077662825584,-4.218093636154663e-06,0.0,9.674188186181708e-05,0.0,0.0,4.351980209350586,0.0,0.0,0.0,0.2713009119033813,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639490261673927,-1630.3466796875,304.14752197265625,0.750926673412323,0.114365667104721,0.1034016832709312,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.061996828764677,-1241.90625,304.14288330078125,0.7460402250289917,0.1124510020017623,0.0787940025329589,293.1399841308594,297.1499938964844,293.1499938964844,0.1554866284132003,-3437.0302734375,304.1485290527344,0.9509546160697936,0.2297640144824981,0.2179706990718841,293.2630920410156,297.1499938964844,293.1499938964844,0.004825516603887,-1794.052978515625,297.6177673339844,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817029863595962,0.8049806356430054,0.8049806356430054,1.0,1.0,-0.8119588494300842,0.3201064765453338,0.491852343082428,0.1866537630558014,0.0,0.0,0.1392657309770584,24.54381561279297,25.0,-2.568510055541992,-4372.31103515625,64.28502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6875,18000.0,0.0,0.0,0.0962039232254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143643334507942,0.1143685579299926,-4.220941718813265e-06,0.0,9.76347510004416e-05,0.0,0.0,4.432554244995117,0.0,0.0,0.0,0.2716021537780761,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639490261673927,-1630.3466796875,304.14752197265625,0.750926673412323,0.114365667104721,0.1034016832709312,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.061996828764677,-1241.90625,304.14288330078125,0.7460402250289917,0.1124510020017623,0.0787940025329589,293.1399841308594,297.1499938964844,293.1499938964844,0.1554866284132003,-3437.0302734375,304.1485290527344,0.9509546160697936,0.2297640144824981,0.2179706990718841,293.2630920410156,297.1499938964844,293.1499938964844,0.004825516603887,-1794.052978515625,297.6177673339844,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817029863595962,0.8049806356430054,0.8049806356430054,1.0,1.0,-0.8119588494300842,0.3201064765453338,0.491852343082428,0.1866537630558014,0.0,0.0,0.1392657309770584,24.54381561279297,25.0,-2.568510055541992,-4372.31103515625,64.28502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6875,18000.0,0.0,0.0,0.0962039232254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143643334507942,0.1143685579299926,-4.220941718813265e-06,0.0,9.76347510004416e-05,0.0,0.0,4.432554244995117,0.0,0.0,0.0,0.2716021537780761,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641942992806434,-1634.651123046875,304.14752197265625,0.7518092393875122,0.1146636456251144,0.10366802662611,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671510100364685,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629115477204322,-1254.318603515625,304.1425170898437,0.748651385307312,0.1135930567979812,0.0795786380767822,293.1396789550781,297.1499938964844,293.1499938964844,0.1556483209133148,-3439.903076171875,304.14849853515625,0.9516009092330932,0.2299461364746093,0.2181393355131149,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105353489518,-1789.07958984375,297.5990905761719,0.5671510100364685,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161499023437,1.0,0.1818220615386963,0.8050323724746704,0.8050323724746704,1.0,1.0,-0.813412070274353,0.3207084238529205,0.4927036762237549,0.1870555281639099,0.0,0.0,0.1415919512510299,24.522750854492188,25.0,-2.346006155014038,-4393.88623046875,64.47991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.0966841503977775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153925210237503,0.1153967380523681,-4.222448751534103e-06,0.0,9.812212374527007e-05,0.0,0.0,4.4748969078063965,0.0,0.0,0.0,0.2717606723308563,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.064438559114933,-1638.94091796875,304.14752197265625,0.7526869177818298,0.11496102809906,0.1039340049028396,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896670341492,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638488978147506,-1267.08349609375,304.1421813964844,0.7513298988342285,0.114765889942646,0.0803859159350395,293.139404296875,297.1499938964844,293.1499938964844,0.1558118760585785,-3442.806396484375,304.1484680175781,0.952242374420166,0.2301314920186996,0.2183111608028412,293.2620849609375,297.1499938964844,293.1499938964844,0.004795623011887,-1784.1168212890625,297.5805358886719,0.5673896670341492,0.050000000745058,0.2282796800136566,291.1156311035156,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819459795951843,0.8050774931907654,0.8050774931907654,1.0,1.0,-0.8148962259292603,0.321335107088089,0.4935611188411712,0.1874352246522903,0.0,0.0,0.1439603865146637,24.502397537231445,25.0,-2.1272075176239014,-4416.13134765625,64.6810531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.0971900075674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116450160741806,0.1164543852210044,-4.224008989694994e-06,0.0,9.863550076261164e-05,0.0,0.0,4.518519401550293,0.0,0.0,0.0,0.271924078464508,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649227648973465,-1647.453857421875,304.1475524902344,0.7544188499450684,0.1155523583292961,0.1044635325670242,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657819136977195,-1293.5521240234375,304.1415710449219,0.7568615078926086,0.1171932592988014,0.0820608735084533,293.13885498046875,297.1499938964844,293.1499938964844,0.1561436653137207,-3448.68896484375,304.1484375,0.9535018801689148,0.230510801076889,0.2186635285615921,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660088166594,-1774.224609375,297.5437927246094,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822078973054886,0.8051676750183105,0.8051676750183105,1.0,1.0,-0.8179454207420349,0.3226637840270996,0.4952816069126129,0.1881150901317596,0.0,0.0,0.1488044261932373,24.464187622070312,25.0,-1.6944814920425415,-4462.56982421875,65.1009292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76171875,18000.0,0.0,0.0,0.0982758775353431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186476349830627,0.1186518594622612,-4.227280896884622e-06,0.0,9.973752457881346e-05,0.0,0.0,4.609372138977051,0.0,0.0,0.0,0.2722648084163666,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649227648973465,-1647.453857421875,304.1475524902344,0.7544188499450684,0.1155523583292961,0.1044635325670242,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657819136977195,-1293.5521240234375,304.1415710449219,0.7568615078926086,0.1171932592988014,0.0820608735084533,293.13885498046875,297.1499938964844,293.1499938964844,0.1561436653137207,-3448.68896484375,304.1484375,0.9535018801689148,0.230510801076889,0.2186635285615921,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660088166594,-1774.224609375,297.5437927246094,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822078973054886,0.8051676750183105,0.8051676750183105,1.0,1.0,-0.8179454207420349,0.3226637840270996,0.4952816069126129,0.1881150901317596,0.0,0.0,0.1488044261932373,24.464187622070312,25.0,-1.6944814920425415,-4462.56982421875,65.1009292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76171875,18000.0,0.0,0.0,0.0982758775353431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186476349830627,0.1186518594622612,-4.227280896884622e-06,0.0,9.973752457881346e-05,0.0,0.0,4.609372138977051,0.0,0.0,0.0,0.2722648084163666,4.0,0.0,1.0
