time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653994008898735,-1655.845458984375,304.1475830078125,0.7561070322990417,0.1161366254091262,0.104987658560276,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677736103534698,-1321.0244140625,304.1410522460937,0.7625681161880493,0.1197070479393005,0.0838006287813186,293.1383361816406,297.1499938964844,293.1499938964844,0.1564799100160598,-3454.64111328125,304.1483764648437,0.954717218875885,0.2308991104364395,0.2190252691507339,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366395592689,-1764.36669921875,297.5074157714844,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824865788221359,0.8052578568458557,0.8052578568458557,1.0,1.0,-0.8210785984992981,0.3240891993045807,0.4969893991947174,0.1886671632528305,0.0,0.0,0.153754711151123,24.429637908935547,25.0,-1.2695728540420532,-4511.404296875,65.54124450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3671875,18000.0,0.0,0.0,0.0994499698281288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209409460425376,0.1209451779723167,-4.230736522004008e-06,0.0,0.0001009290790534,0.0,0.0,4.704501628875732,0.0,0.0,0.0,0.272622138261795,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653994008898735,-1655.845458984375,304.1475830078125,0.7561070322990417,0.1161366254091262,0.104987658560276,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677736103534698,-1321.0244140625,304.1410522460937,0.7625681161880493,0.1197070479393005,0.0838006287813186,293.1383361816406,297.1499938964844,293.1499938964844,0.1564799100160598,-3454.64111328125,304.1483764648437,0.954717218875885,0.2308991104364395,0.2190252691507339,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366395592689,-1764.36669921875,297.5074157714844,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824865788221359,0.8052578568458557,0.8052578568458557,1.0,1.0,-0.8210785984992981,0.3240891993045807,0.4969893991947174,0.1886671632528305,0.0,0.0,0.153754711151123,24.429637908935547,25.0,-1.2695728540420532,-4511.404296875,65.54124450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3671875,18000.0,0.0,0.0,0.0994499698281288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209409460425376,0.1209451779723167,-4.230736522004008e-06,0.0,0.0001009290790534,0.0,0.0,4.704501628875732,0.0,0.0,0.0,0.272622138261795,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658658817410469,-1664.0687255859375,304.1476135253906,0.7577359080314636,0.1167104840278625,0.1055034920573234,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698025077581405,-1349.2109375,304.1406555175781,0.7683770060539246,0.122280478477478,0.0855869576334953,293.1378479003906,297.1499938964844,293.1499938964844,0.1568181216716766,-3460.617919921875,304.1483764648437,0.955873429775238,0.2312933802604675,0.2193936258554458,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074612230062,-1754.5257568359375,297.4714050292969,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.182779848575592,0.8053331971168518,0.8053331971168518,1.0,1.0,-0.8242675065994263,0.3256032168865204,0.4986642897129059,0.1890711188316345,0.0,0.0,0.158768355846405,24.39922523498535,25.0,-0.8261826634407043,-4562.36572265625,65.9985122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.029296875,18000.0,0.0,0.0,0.1007002592086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233138442039489,0.123318076133728,-4.2343563109170645e-06,0.0,0.0001021979624056,0.0,0.0,4.803277492523193,0.0,0.0,0.0,0.272993803024292,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658658817410469,-1664.0687255859375,304.1476135253906,0.7577359080314636,0.1167104840278625,0.1055034920573234,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698025077581405,-1349.2109375,304.1406555175781,0.7683770060539246,0.122280478477478,0.0855869576334953,293.1378479003906,297.1499938964844,293.1499938964844,0.1568181216716766,-3460.617919921875,304.1483764648437,0.955873429775238,0.2312933802604675,0.2193936258554458,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074612230062,-1754.5257568359375,297.4714050292969,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.182779848575592,0.8053331971168518,0.8053331971168518,1.0,1.0,-0.8242675065994263,0.3256032168865204,0.4986642897129059,0.1890711188316345,0.0,0.0,0.158768355846405,24.39922523498535,25.0,-0.8261826634407043,-4562.36572265625,65.9985122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.029296875,18000.0,0.0,0.0,0.1007002592086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233138442039489,0.123318076133728,-4.2343563109170645e-06,0.0,0.0001021979624056,0.0,0.0,4.803277492523193,0.0,0.0,0.0,0.272993803024292,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663187429308891,-1672.060791015625,304.14764404296875,0.7592880725860596,0.117269679903984,0.106007382273674,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689850449562073,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718505308032035,-1377.8583984375,304.140380859375,0.7742184996604919,0.1248919442296028,0.087404116988182,293.1374206542969,297.1499938964844,293.1499938964844,0.1571552455425262,-3466.564208984375,304.1483459472656,0.9569562077522278,0.2316904217004776,0.2197658121585846,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784658916294,-1744.697509765625,297.43572998046875,0.5689850449562073,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.183085948228836,0.8054084777832031,0.8054084777832031,1.0,1.0,-0.8274856805801392,0.3271969854831695,0.500288724899292,0.18931744992733,0.0,0.0,0.1638003140687942,24.37357711791992,25.0,-0.3500090539455414,-4615.14501953125,66.46965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.765625,18000.0,0.0,0.0,0.1020171195268631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257480978965759,0.1257523298263549,-4.23811934524565e-06,0.0,0.0001035344030242,0.0,0.0,4.904982089996338,0.0,0.0,0.0,0.2733771800994873,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663187429308891,-1672.060791015625,304.14764404296875,0.7592880725860596,0.117269679903984,0.106007382273674,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689850449562073,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718505308032035,-1377.8583984375,304.140380859375,0.7742184996604919,0.1248919442296028,0.087404116988182,293.1374206542969,297.1499938964844,293.1499938964844,0.1571552455425262,-3466.564208984375,304.1483459472656,0.9569562077522278,0.2316904217004776,0.2197658121585846,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784658916294,-1744.697509765625,297.43572998046875,0.5689850449562073,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.183085948228836,0.8054084777832031,0.8054084777832031,1.0,1.0,-0.8274856805801392,0.3271969854831695,0.500288724899292,0.18931744992733,0.0,0.0,0.1638003140687942,24.37357711791992,25.0,-0.3500090539455414,-4615.14501953125,66.46965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.765625,18000.0,0.0,0.0,0.1020171195268631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257480978965759,0.1257523298263549,-4.23811934524565e-06,0.0,0.0001035344030242,0.0,0.0,4.904982089996338,0.0,0.0,0.0,0.2733771800994873,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.066539242863655,-1675.9552001953125,304.1476745605469,0.7600316405296326,0.1175427213311195,0.1062539145350456,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.569132924079895,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728751868009567,-1392.2606201171875,304.1402587890625,0.7771273255348206,0.1262024343013763,0.0883183255791664,293.13720703125,297.1499938964844,293.1499938964844,0.157322347164154,-3469.507568359375,304.1483459472656,0.9574668407440186,0.2318886816501617,0.2199521511793136,293.25787353515625,297.1499938964844,293.1499938964844,0.0046639936044812,-1739.7735595703125,297.4179992675781,0.569132924079895,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.183242842555046,0.8054461479187012,0.8054461479187012,1.0,1.0,-0.8290961980819702,0.3280192017555237,0.5010769963264465,0.1893802136182785,0.0,0.0,0.1663075685501098,24.36258888244629,25.0,-0.1015601307153701,-4642.0712890625,66.70903015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66015625,18000.0,0.0,0.0,0.1026951894164085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269810050725937,0.1269852519035339,-4.240044290781952e-06,0.0,0.0001042225558194,0.0,0.0,4.956640243530273,0.0,0.0,0.0,0.27357217669487,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667550936341285,-1679.7689208984375,304.147705078125,0.760749876499176,0.1178104951977729,0.1064960807561874,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692666172981262,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738959684967994,-1406.651611328125,304.1401672363281,0.7800118923187256,0.127510517835617,0.0892323106527328,293.13702392578125,297.1499938964844,293.1499938964844,0.1574877798557281,-3472.41845703125,304.1483459472656,0.957953929901123,0.2320860475301742,0.2201379835605621,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495432034134,-1734.8447265625,297.4003295898437,0.5692666172981262,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834018975496292,0.8054754137992859,0.8054754137992859,1.0,1.0,-0.8307011127471924,0.3288542628288269,0.5018468499183655,0.1894022822380066,0.0,0.0,0.1688001453876495,24.352996826171875,25.0,0.1595199555158615,-4669.27099609375,66.95018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.580078125,18000.0,0.0,0.0,0.1033843383193016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128220334649086,0.128224566578865,-4.241992883180501e-06,0.0,0.000104921957245,0.0,0.0,5.008668899536133,0.0,0.0,0.0,0.2737687826156616,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671708807349205,-1687.11865234375,304.14776611328125,0.7621026039123535,0.1183281913399696,0.1069652587175369,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759149864315986,-1435.2352294921875,304.1400756835937,0.7856677770614624,0.1301055550575256,0.0910493284463882,293.1367492675781,297.1499938964844,293.1499938964844,0.1578115671873092,-3478.105712890625,304.1483459472656,0.9588518142700196,0.2324760258197784,0.2205061614513397,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206479892134,-1724.9501953125,297.3651428222656,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.183725044131279,0.8055340051651001,0.8055340051651001,1.0,1.0,-0.8338773846626282,0.3305541574954986,0.5033232569694519,0.1893292218446731,0.0,0.0,0.1737105846405029,24.33824348449707,25.0,0.7122275829315186,-4724.1875,67.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1047883257269859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307028830051422,0.1307071298360824,-4.2459396354388446e-06,0.0,0.0001063468298525,0.0,0.0,5.113203525543213,0.0,0.0,0.0,0.274164468050003,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671708807349205,-1687.11865234375,304.14776611328125,0.7621026039123535,0.1183281913399696,0.1069652587175369,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759149864315986,-1435.2352294921875,304.1400756835937,0.7856677770614624,0.1301055550575256,0.0910493284463882,293.1367492675781,297.1499938964844,293.1499938964844,0.1578115671873092,-3478.105712890625,304.1483459472656,0.9588518142700196,0.2324760258197784,0.2205061614513397,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206479892134,-1724.9501953125,297.3651428222656,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.183725044131279,0.8055340051651001,0.8055340051651001,1.0,1.0,-0.8338773846626282,0.3305541574954986,0.5033232569694519,0.1893292218446731,0.0,0.0,0.1737105846405029,24.33824348449707,25.0,0.7122275829315186,-4724.1875,67.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1047883257269859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307028830051422,0.1307071298360824,-4.2459396354388446e-06,0.0,0.0001063468298525,0.0,0.0,5.113203525543213,0.0,0.0,0.0,0.274164468050003,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675638765096664,-1694.068603515625,304.1478576660156,0.7633377313613892,0.1188201606273651,0.1074123829603195,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696517825126648,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778881907463073,-1463.30908203125,304.1401062011719,0.7911161780357361,0.1326501965522766,0.092836357653141,293.1365051269531,297.1499938964844,293.1499938964844,0.158123642206192,-3483.573974609375,304.1483764648437,0.9596443176269532,0.232857197523117,0.220867171883583,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917253009974,-1714.9954833984375,297.330078125,0.5696517825126648,0.050000000745058,0.228213757276535,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.184052363038063,0.8055925369262695,0.8055925369262695,1.0,1.0,-0.836985170841217,0.3322769999504089,0.5047081708908081,0.1891103684902191,0.0,0.0,0.1784789115190506,24.32948303222656,25.0,1.2874367237091064,-4779.29150390625,67.9209213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.52734375,18000.0,0.0,0.0,0.1062132194638252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331670433282852,0.1331712901592254,-4.249916855769698e-06,0.0,0.0001077929191524,0.0,0.0,5.217385768890381,0.0,0.0,0.0,0.2745596766471863,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675638765096664,-1694.068603515625,304.1478576660156,0.7633377313613892,0.1188201606273651,0.1074123829603195,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696517825126648,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778881907463073,-1463.30908203125,304.1401062011719,0.7911161780357361,0.1326501965522766,0.092836357653141,293.1365051269531,297.1499938964844,293.1499938964844,0.158123642206192,-3483.573974609375,304.1483764648437,0.9596443176269532,0.232857197523117,0.220867171883583,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917253009974,-1714.9954833984375,297.330078125,0.5696517825126648,0.050000000745058,0.228213757276535,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.184052363038063,0.8055925369262695,0.8055925369262695,1.0,1.0,-0.836985170841217,0.3322769999504089,0.5047081708908081,0.1891103684902191,0.0,0.0,0.1784789115190506,24.32948303222656,25.0,1.2874367237091064,-4779.29150390625,67.9209213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.52734375,18000.0,0.0,0.0,0.1062132194638252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331670433282852,0.1331712901592254,-4.249916855769698e-06,0.0,0.0001077929191524,0.0,0.0,5.217385768890381,0.0,0.0,0.0,0.2745596766471863,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679310485720634,-1700.56298828125,304.14794921875,0.7644445896148682,0.1192827969789505,0.1078340858221054,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.56975257396698,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797963440418243,-1490.5709228515625,304.1402282714844,0.7962913513183594,0.1351189911365509,0.0945744514465332,293.1363830566406,297.1499938964844,293.1499938964844,0.1584207415580749,-3488.76611328125,304.1484375,0.9603255391120912,0.2332260608673095,0.2212177067995071,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627001672983,-1704.954345703125,297.2950744628906,0.56975257396698,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.184380903840065,0.8056357502937317,0.8056357502937317,1.0,1.0,-0.8399936556816101,0.3339986503124237,0.5059950351715088,0.188761219382286,0.0,0.0,0.1830429583787918,24.32700729370117,25.0,1.8616855144500728,-4833.86669921875,68.40203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.1076428219676017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135577455163002,0.1355817019939422,-4.253870883985655e-06,0.0,0.0001092437814804,0.0,0.0,5.319716930389404,0.0,0.0,0.0,0.2749488651752472,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679310485720634,-1700.56298828125,304.14794921875,0.7644445896148682,0.1192827969789505,0.1078340858221054,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.56975257396698,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797963440418243,-1490.5709228515625,304.1402282714844,0.7962913513183594,0.1351189911365509,0.0945744514465332,293.1363830566406,297.1499938964844,293.1499938964844,0.1584207415580749,-3488.76611328125,304.1484375,0.9603255391120912,0.2332260608673095,0.2212177067995071,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627001672983,-1704.954345703125,297.2950744628906,0.56975257396698,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.184380903840065,0.8056357502937317,0.8056357502937317,1.0,1.0,-0.8399936556816101,0.3339986503124237,0.5059950351715088,0.188761219382286,0.0,0.0,0.1830429583787918,24.32700729370117,25.0,1.8616855144500728,-4833.86669921875,68.40203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.1076428219676017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135577455163002,0.1355817019939422,-4.253870883985655e-06,0.0,0.0001092437814804,0.0,0.0,5.319716930389404,0.0,0.0,0.0,0.2749488651752472,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.068271666765213,-1706.5872802734375,304.1480712890625,0.7654240131378174,0.1197150647640228,0.1082292571663856,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.569795548915863,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816265270113945,-1516.8076171875,304.14044189453125,0.8011549711227417,0.1374920010566711,0.0962500870227813,293.1363220214844,297.1499938964844,293.1499938964844,0.1587010324001312,-3493.65087890625,304.14849853515625,0.9608985781669616,0.2335801273584365,0.2215553075075149,293.25543212890625,297.1499938964844,293.1499938964844,0.0045335171744227,-1694.8096923828125,297.2601013183594,0.569795548915863,0.050000000745058,0.2282095849514007,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847076714038849,0.8056790232658386,0.8056790232658386,1.0,1.0,-0.8428822755813599,0.3357002735137939,0.5071820020675659,0.1883046925067901,0.0,0.0,0.1873560696840286,24.33049964904785,25.0,2.419352054595948,-4887.26708984375,68.87482452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.1090594381093978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379039138555526,0.1379081755876541,-4.257748514646664e-06,0.0,0.0001106814597733,0.0,0.0,5.418890953063965,0.0,0.0,0.0,0.2753269672393799,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.068271666765213,-1706.5872802734375,304.1480712890625,0.7654240131378174,0.1197150647640228,0.1082292571663856,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.569795548915863,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816265270113945,-1516.8076171875,304.14044189453125,0.8011549711227417,0.1374920010566711,0.0962500870227813,293.1363220214844,297.1499938964844,293.1499938964844,0.1587010324001312,-3493.65087890625,304.14849853515625,0.9608985781669616,0.2335801273584365,0.2215553075075149,293.25543212890625,297.1499938964844,293.1499938964844,0.0045335171744227,-1694.8096923828125,297.2601013183594,0.569795548915863,0.050000000745058,0.2282095849514007,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847076714038849,0.8056790232658386,0.8056790232658386,1.0,1.0,-0.8428822755813599,0.3357002735137939,0.5071820020675659,0.1883046925067901,0.0,0.0,0.1873560696840286,24.33049964904785,25.0,2.419352054595948,-4887.26708984375,68.87482452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.1090594381093978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379039138555526,0.1379081755876541,-4.257748514646664e-06,0.0,0.0001106814597733,0.0,0.0,5.418890953063965,0.0,0.0,0.0,0.2753269672393799,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684313029050827,-1709.409912109375,304.14813232421875,0.7658634781837463,0.1199188828468322,0.1084160581231117,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697951316833496,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825060084462165,-1529.44091796875,304.1405639648437,0.8034515380859375,0.1386333256959915,0.0970581173896789,293.1363525390625,297.1499938964844,293.1499938964844,0.1588339507579803,-3495.9619140625,304.1485290527344,0.9611430168151855,0.233750507235527,0.2217182517051696,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188497751951,-1689.6929931640625,297.2425842285156,0.5697951316833496,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848694235086441,0.8057006001472473,0.8057006001472473,1.0,1.0,-0.844271719455719,0.336535632610321,0.507736086845398,0.1880429536104202,0.0,0.0,0.1893996000289917,24.33458137512207,25.0,2.6853511333465576,-4913.28125,69.10655975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.17578125,18000.0,0.0,0.0,0.1097570657730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390236616134643,0.1390279233455658,-4.259639808879001e-06,0.0,0.0001113894686568,0.0,0.0,5.466772556304932,0.0,0.0,0.0,0.2755098938941955,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685840621590614,-1712.1103515625,304.148193359375,0.7662711143493652,0.1201148182153701,0.1085958480834961,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697812438011169,0.050000000745058,0.0481093376874923,293.0677185058594,297.1499938964844,293.1499938964844,0.0833604633808136,-1541.728271484375,304.1407470703125,0.8056557774543762,0.1397429555654525,0.0978447943925857,293.1363830566406,297.1499938964844,293.1499938964844,0.1589619815349578,-3498.184326171875,304.1485595703125,0.9613609313964844,0.2339162975549698,0.2218770384788513,293.2552795410156,297.1499938964844,293.1499938964844,0.004504126496613,-1684.5455322265625,297.2250366210937,0.5697812438011169,0.050000000745058,0.228209987282753,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850296854972839,0.8057169914245605,0.8057169914245605,1.0,1.0,-0.8456227779388428,0.3373575806617737,0.5082651972770691,0.1877629160881042,0.0,0.0,0.1913640052080154,24.3401107788086,25.0,2.9452295303344727,-4938.74951171875,69.33468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046875,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.404296875,18000.0,0.0,0.0,0.1104449182748794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401109397411346,0.140115201473236,-4.261491540091811e-06,0.0,0.0001120875531341,0.0,0.0,5.5133585929870605,0.0,0.0,0.0,0.2756880819797516,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688684806227684,-1717.1351318359375,304.1483154296875,0.7669915556907654,0.1204828396439552,0.1089338362216949,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849862247705459,-1565.136474609375,304.14111328125,0.8097007870674133,0.1418570429086685,0.0993460342288017,293.13653564453125,297.1499938964844,293.1499938964844,0.1592021882534027,-3502.34326171875,304.14862060546875,0.9617184400558472,0.2342329770326614,0.2221809029579162,293.2552490234375,297.1499938964844,293.1499938964844,0.00447449227795,-1674.1514892578125,297.1898193359375,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853440552949905,0.8057498335838318,0.8057498335838318,1.0,1.0,-0.8481974601745605,0.3389512002468109,0.509246289730072,0.1871606856584549,0.0,0.0,0.1950189918279647,24.35538673400879,25.0,3.4240310192108154,-4987.603515625,69.7778091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.962890625,18000.0,0.0,0.0,0.1117797642946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421646177768707,0.1421688944101333,-4.2650372051866725e-06,0.0,0.0001134422491304,0.0,0.0,5.601614475250244,0.0,0.0,0.0,0.2760263979434967,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688684806227684,-1717.1351318359375,304.1483154296875,0.7669915556907654,0.1204828396439552,0.1089338362216949,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849862247705459,-1565.136474609375,304.14111328125,0.8097007870674133,0.1418570429086685,0.0993460342288017,293.13653564453125,297.1499938964844,293.1499938964844,0.1592021882534027,-3502.34326171875,304.14862060546875,0.9617184400558472,0.2342329770326614,0.2221809029579162,293.2552490234375,297.1499938964844,293.1499938964844,0.00447449227795,-1674.1514892578125,297.1898193359375,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853440552949905,0.8057498335838318,0.8057498335838318,1.0,1.0,-0.8481974601745605,0.3389512002468109,0.509246289730072,0.1871606856584549,0.0,0.0,0.1950189918279647,24.35538673400879,25.0,3.4240310192108154,-4987.603515625,69.7778091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.962890625,18000.0,0.0,0.0,0.1117797642946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421646177768707,0.1421688944101333,-4.2650372051866725e-06,0.0,0.0001134422491304,0.0,0.0,5.601614475250244,0.0,0.0,0.0,0.2760263979434967,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691277757287025,-1721.712646484375,304.1484375,0.7676026821136475,0.1208226308226585,0.109246090054512,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865012407302856,-1586.975341796875,304.1415405273437,0.8132846355438232,0.1438289880752563,0.100749984383583,293.1367492675781,297.1499938964844,293.1499938964844,0.1594224870204925,-3506.144287109375,304.1487121582031,0.9619864225387572,0.2345308512449264,0.222467228770256,293.25537109375,297.1499938964844,293.1499938964844,0.0044445930980145,-1663.623046875,297.1543884277344,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856487840414047,0.8057826161384583,0.8057826161384583,1.0,1.0,-0.8506052494049072,0.3404701948165893,0.5101350545883179,0.1865250915288925,0.0,0.0,0.1982951909303665,24.37538719177246,25.0,3.857277154922485,-5033.30859375,70.20233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.640625,18000.0,0.0,0.0,0.113048069179058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144041895866394,0.1440461575984954,-4.268338670954108e-06,0.0,0.00011472942424,0.0,0.0,5.682600498199463,0.0,0.0,0.0,0.2763377428054809,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691277757287025,-1721.712646484375,304.1484375,0.7676026821136475,0.1208226308226585,0.109246090054512,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865012407302856,-1586.975341796875,304.1415405273437,0.8132846355438232,0.1438289880752563,0.100749984383583,293.1367492675781,297.1499938964844,293.1499938964844,0.1594224870204925,-3506.144287109375,304.1487121582031,0.9619864225387572,0.2345308512449264,0.222467228770256,293.25537109375,297.1499938964844,293.1499938964844,0.0044445930980145,-1663.623046875,297.1543884277344,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856487840414047,0.8057826161384583,0.8057826161384583,1.0,1.0,-0.8506052494049072,0.3404701948165893,0.5101350545883179,0.1865250915288925,0.0,0.0,0.1982951909303665,24.37538719177246,25.0,3.857277154922485,-5033.30859375,70.20233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.640625,18000.0,0.0,0.0,0.113048069179058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144041895866394,0.1440461575984954,-4.268338670954108e-06,0.0,0.00011472942424,0.0,0.0,5.682600498199463,0.0,0.0,0.0,0.2763377428054809,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693638995289802,-1725.8768310546875,304.1485595703125,0.7681166529655457,0.1211363226175308,0.1095345467329025,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694627165794373,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878980904817581,-1607.121337890625,304.1420288085937,0.8164544701576233,0.1456477344036102,0.1020486578345298,293.13702392578125,297.1499938964844,293.1499938964844,0.1596230715513229,-3509.5927734375,304.1488037109375,0.962175190448761,0.2348097115755081,0.2227358520030975,293.255615234375,297.1499938964844,293.1499938964844,0.0044144233688712,-1652.9600830078125,297.1187438964844,0.5694627165794373,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859417855739593,0.8058058619499207,0.8058058619499207,1.0,1.0,-0.852838397026062,0.3419002294540405,0.5109381675720215,0.1858793795108795,0.0,0.0,0.2011536359786987,24.39949607849121,25.0,4.23095178604126,-5075.22119140625,70.60577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.1142313554883003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457124948501587,0.1457167714834213,-4.271339093975257e-06,0.0,0.0001159302992164,0.0,0.0,5.754942893981934,0.0,0.0,0.0,0.2766167819499969,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693638995289802,-1725.8768310546875,304.1485595703125,0.7681166529655457,0.1211363226175308,0.1095345467329025,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694627165794373,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878980904817581,-1607.121337890625,304.1420288085937,0.8164544701576233,0.1456477344036102,0.1020486578345298,293.13702392578125,297.1499938964844,293.1499938964844,0.1596230715513229,-3509.5927734375,304.1488037109375,0.962175190448761,0.2348097115755081,0.2227358520030975,293.255615234375,297.1499938964844,293.1499938964844,0.0044144233688712,-1652.9600830078125,297.1187438964844,0.5694627165794373,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859417855739593,0.8058058619499207,0.8058058619499207,1.0,1.0,-0.852838397026062,0.3419002294540405,0.5109381675720215,0.1858793795108795,0.0,0.0,0.2011536359786987,24.39949607849121,25.0,4.23095178604126,-5075.22119140625,70.60577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.1142313554883003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457124948501587,0.1457167714834213,-4.271339093975257e-06,0.0,0.0001159302992164,0.0,0.0,5.754942893981934,0.0,0.0,0.0,0.2766167819499969,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695788338780403,-1729.663330078125,304.148681640625,0.7685443162918091,0.1214258968830108,0.1098009869456291,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692892670631409,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891702100634574,-1625.4676513671875,304.142578125,0.819239616394043,0.1473029255867004,0.1032348573207855,293.1373596191406,297.1499938964844,293.1499938964844,0.1598044335842132,-3512.697998046875,304.1488952636719,0.9622931480407716,0.2350691854953766,0.2229864001274109,293.2559814453125,297.1499938964844,293.1499938964844,0.004383994732052,-1642.1702880859375,297.0827941894531,0.5692892670631409,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862212121486663,0.8058291077613831,0.8058291077613831,1.0,1.0,-0.8548896312713623,0.3432299792766571,0.5116596817970276,0.185244932770729,0.0,0.0,0.2035650610923767,24.42719078063965,25.0,4.524127960205078,-5112.77197265625,70.98587799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1153116449713707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471505910158157,0.1471548527479171,-4.273983904568013e-06,0.0,0.0001170266623375,0.0,0.0,5.817445278167725,0.0,0.0,0.0,0.2768586874008178,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695788338780403,-1729.663330078125,304.148681640625,0.7685443162918091,0.1214258968830108,0.1098009869456291,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692892670631409,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891702100634574,-1625.4676513671875,304.142578125,0.819239616394043,0.1473029255867004,0.1032348573207855,293.1373596191406,297.1499938964844,293.1499938964844,0.1598044335842132,-3512.697998046875,304.1488952636719,0.9622931480407716,0.2350691854953766,0.2229864001274109,293.2559814453125,297.1499938964844,293.1499938964844,0.004383994732052,-1642.1702880859375,297.0827941894531,0.5692892670631409,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862212121486663,0.8058291077613831,0.8058291077613831,1.0,1.0,-0.8548896312713623,0.3432299792766571,0.5116596817970276,0.185244932770729,0.0,0.0,0.2035650610923767,24.42719078063965,25.0,4.524127960205078,-5112.77197265625,70.98587799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1153116449713707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471505910158157,0.1471548527479171,-4.273983904568013e-06,0.0,0.0001170266623375,0.0,0.0,5.817445278167725,0.0,0.0,0.0,0.2768586874008178,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696789622306823,-1731.4256591796875,304.14874267578125,0.7687287926673889,0.1215622797608375,0.1099265292286872,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691929459571838,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897569432854652,-1633.9261474609375,304.1428527832031,0.8204920291900635,0.1480652242898941,0.1037831529974937,293.1375427246094,297.1499938964844,293.1499938964844,0.1598879843950271,-3514.1240234375,304.1489562988281,0.9623275995254515,0.2351915687322616,0.2231048047542572,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686814606189,-1636.727783203125,297.0647277832031,0.5691929459571838,0.050000000745058,0.2282268404960632,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324768066406,1.0,0.1863552927970886,0.8058406710624695,0.8058406710624695,1.0,1.0,-0.8558444380760193,0.3438536524772644,0.5119907855987549,0.1849376112222671,0.0,0.0,0.2045952677726745,24.44226455688477,25.0,4.648664951324463,-5129.74853515625,71.16646575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1158076971769332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477756053209304,0.1477798819541931,-4.2751585169753525e-06,0.0,0.0001175300931208,0.0,0.0,5.844686031341553,0.0,0.0,0.0,0.2769644856452942,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697745606303215,-1733.1072998046875,304.1488037109375,0.7688953876495361,0.1216934770345687,0.1100472956895828,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690909028053284,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.0903097689151763,-1641.892333984375,304.1431579589844,0.8216528296470642,0.1487827897071838,0.1043005064129829,293.13775634765625,297.1499938964844,293.1499938964844,0.1599668562412262,-3515.46728515625,304.14898681640625,0.962346851825714,0.2353090643882751,0.2232186049222946,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533081188797,-1631.2559814453125,297.04656982421875,0.5690909028053284,0.050000000745058,0.2282297760248184,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864853948354721,0.8058508634567261,0.8058508634567261,1.0,1.0,-0.8567511439323425,0.3444482684135437,0.5123028755187988,0.1846393197774887,0.0,0.0,0.2055057287216186,24.458084106445312,25.0,4.75954008102417,-5145.44921875,71.34043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.330078125,18000.0,0.0,0.0,0.1162718087434768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483350247144699,0.1483393013477325,-4.276227627997287e-06,0.0,0.000118001102237,0.0,0.0,5.869113445281982,0.0,0.0,0.0,0.2770595848560333,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699533075094223,-1736.248291015625,304.1488952636719,0.7691802382469177,0.1219415515661239,0.1102757081389427,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720941543579,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913118422031402,-1656.318603515625,304.1437683105469,0.8237054347991943,0.1500798165798187,0.1052404418587684,293.1382141113281,297.1499938964844,293.1499938964844,0.1601109206676483,-3517.910888671875,304.1490783691406,0.9623432159423828,0.2355294823646545,0.2234326004981994,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223933316767,-1620.229736328125,297.01007080078125,0.5688720941543579,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867330819368362,0.8058711886405945,0.8058711886405945,1.0,1.0,-0.8584192991256714,0.3455476462841034,0.5128716230392456,0.1840766370296478,0.0,0.0,0.2069635093212127,24.49175262451172,25.0,4.961093902587891,-5172.853515625,71.6679458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.388671875,18000.0,0.0,0.0,0.1170984208583831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492519527673721,0.1492562294006347,-4.278037067706464e-06,0.0,0.0001188400128739,0.0,0.0,5.909276485443115,0.0,0.0,0.0,0.2772167026996612,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699533075094223,-1736.248291015625,304.1488952636719,0.7691802382469177,0.1219415515661239,0.1102757081389427,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720941543579,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913118422031402,-1656.318603515625,304.1437683105469,0.8237054347991943,0.1500798165798187,0.1052404418587684,293.1382141113281,297.1499938964844,293.1499938964844,0.1601109206676483,-3517.910888671875,304.1490783691406,0.9623432159423828,0.2355294823646545,0.2234326004981994,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223933316767,-1620.229736328125,297.01007080078125,0.5688720941543579,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867330819368362,0.8058711886405945,0.8058711886405945,1.0,1.0,-0.8584192991256714,0.3455476462841034,0.5128716230392456,0.1840766370296478,0.0,0.0,0.2069635093212127,24.49175262451172,25.0,4.961093902587891,-5172.853515625,71.6679458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.388671875,18000.0,0.0,0.0,0.1170984208583831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492519527673721,0.1492562294006347,-4.278037067706464e-06,0.0,0.0001188400128739,0.0,0.0,5.909276485443115,0.0,0.0,0.0,0.2772167026996612,4.0,0.0,1.0
