time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701168477535247,-1739.1175537109375,304.14898681640625,0.769405722618103,0.1221724078059196,0.1104882657527923,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686344504356384,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921676680445671,-1668.6163330078125,304.1444091796875,0.8253920674324036,0.1511805057525634,0.1060463488101959,293.138671875,297.1499938964844,293.1499938964844,0.1602366268634796,-3520.029052734375,304.1492004394531,0.9622849822044371,0.2357305884361267,0.2236285060644149,293.2575988769531,297.1499938964844,293.1499938964844,0.004291265271604,-1609.0958251953125,296.9732971191406,0.5686344504356384,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869631707668304,0.8058914542198181,0.8058914542198181,1.0,1.0,-0.859886646270752,0.3465209603309631,0.5133656859397888,0.1835658401250839,0.0,0.0,0.2079230099916458,24.528079986572266,25.0,5.162674427032471,-5194.58447265625,71.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.1177805513143539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498883217573166,0.1498925983905792,-4.279385393601842e-06,0.0,0.0001195322911371,0.0,0.0,5.937309265136719,0.0,0.0,0.0,0.2773275673389435,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701168477535247,-1739.1175537109375,304.14898681640625,0.769405722618103,0.1221724078059196,0.1104882657527923,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686344504356384,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921676680445671,-1668.6163330078125,304.1444091796875,0.8253920674324036,0.1511805057525634,0.1060463488101959,293.138671875,297.1499938964844,293.1499938964844,0.1602366268634796,-3520.029052734375,304.1492004394531,0.9622849822044371,0.2357305884361267,0.2236285060644149,293.2575988769531,297.1499938964844,293.1499938964844,0.004291265271604,-1609.0958251953125,296.9732971191406,0.5686344504356384,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869631707668304,0.8058914542198181,0.8058914542198181,1.0,1.0,-0.859886646270752,0.3465209603309631,0.5133656859397888,0.1835658401250839,0.0,0.0,0.2079230099916458,24.528079986572266,25.0,5.162674427032471,-5194.58447265625,71.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.1177805513143539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498883217573166,0.1498925983905792,-4.279385393601842e-06,0.0,0.0001195322911371,0.0,0.0,5.937309265136719,0.0,0.0,0.0,0.2773275673389435,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703090205788612,-1742.5128173828125,304.1490173339844,0.7697474956512451,0.122473768889904,0.1107336804270744,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684321522712708,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928985327482223,-1679.1025390625,304.1450500488281,0.8268263339996338,0.1521354913711547,0.1067361906170845,293.1387634277344,297.1499938964844,293.1499938964844,0.1603909283876419,-3522.67041015625,304.1492004394531,0.962325394153595,0.2359998524188995,0.2238563001155853,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613288387656,-1598.36767578125,296.9375305175781,0.5684321522712708,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774047613144,0.8059111833572388,0.8059111833572388,1.0,1.0,-0.8612909317016602,0.3474438488483429,0.5138470530509949,0.1830979287624359,0.0,0.0,0.2084070891141891,24.559446334838867,25.0,4.588856220245361,-5211.25390625,72.24834442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1183076947927475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15023934841156,0.1502436250448227,-4.280243047105614e-06,0.0,0.0001200672704726,0.0,0.0,5.952940464019775,0.0,0.0,0.0,0.2773910462856293,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703090205788612,-1742.5128173828125,304.1490173339844,0.7697474956512451,0.122473768889904,0.1107336804270744,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684321522712708,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928985327482223,-1679.1025390625,304.1450500488281,0.8268263339996338,0.1521354913711547,0.1067361906170845,293.1387634277344,297.1499938964844,293.1499938964844,0.1603909283876419,-3522.67041015625,304.1492004394531,0.962325394153595,0.2359998524188995,0.2238563001155853,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613288387656,-1598.36767578125,296.9375305175781,0.5684321522712708,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774047613144,0.8059111833572388,0.8059111833572388,1.0,1.0,-0.8612909317016602,0.3474438488483429,0.5138470530509949,0.1830979287624359,0.0,0.0,0.2084070891141891,24.559446334838867,25.0,4.588856220245361,-5211.25390625,72.24834442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1183076947927475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15023934841156,0.1502436250448227,-4.280243047105614e-06,0.0,0.0001200672704726,0.0,0.0,5.952940464019775,0.0,0.0,0.0,0.2773910462856293,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705920755863189,-1747.578369140625,304.1488647460937,0.7703893780708313,0.1228672489523887,0.1110717877745628,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037638664246,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935123041272163,-1687.908935546875,304.14569091796875,0.8280465602874756,0.1528874337673187,0.1073052361607551,293.13836669921875,297.1499938964844,293.1499938964844,0.1606553047895431,-3527.310302734375,304.1490173339844,0.9626216292381288,0.2363663613796234,0.2241843938827514,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332173325121,-1588.363037109375,296.90283203125,0.5683037638664246,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873818784952163,0.8059309124946594,0.8059309124946594,1.0,1.0,-0.8627787232398987,0.3484028577804565,0.5143758654594421,0.182648628950119,0.0,0.0,0.2087314128875732,24.580347061157227,25.0,2.4090442657470703,-5225.82666015625,72.52945709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.1186779737472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504363864660263,0.1504406630992889,-4.280699613445904e-06,0.0,0.0001204430591315,0.0,0.0,5.961684703826904,0.0,0.0,0.0,0.2774267792701721,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705920755863189,-1747.578369140625,304.1488647460937,0.7703893780708313,0.1228672489523887,0.1110717877745628,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037638664246,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935123041272163,-1687.908935546875,304.14569091796875,0.8280465602874756,0.1528874337673187,0.1073052361607551,293.13836669921875,297.1499938964844,293.1499938964844,0.1606553047895431,-3527.310302734375,304.1490173339844,0.9626216292381288,0.2363663613796234,0.2241843938827514,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332173325121,-1588.363037109375,296.90283203125,0.5683037638664246,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873818784952163,0.8059309124946594,0.8059309124946594,1.0,1.0,-0.8627787232398987,0.3484028577804565,0.5143758654594421,0.182648628950119,0.0,0.0,0.2087314128875732,24.580347061157227,25.0,2.4090442657470703,-5225.82666015625,72.52945709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.1186779737472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504363864660263,0.1504406630992889,-4.280699613445904e-06,0.0,0.0001204430591315,0.0,0.0,5.961684703826904,0.0,0.0,0.0,0.2774267792701721,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707541480660438,-1750.4913330078125,304.1487731933594,0.7707510590553284,0.1230814754962921,0.1112600043416023,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682365298271179,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.0937481224536895,-1691.2841796875,304.1460266113281,0.8284820914268494,0.1531549245119094,0.1075190901756286,293.1380615234375,297.1499938964844,293.1499938964844,0.1608157157897949,-3530.139892578125,304.1488952636719,0.9627978801727296,0.2365693002939224,0.2243708819150924,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197569273412,-1583.5987548828125,296.8857727050781,0.5682365298271179,0.050000000745058,0.2282544821500778,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874803006649017,0.8059408068656921,0.8059408068656921,1.0,1.0,-0.8634878993034363,0.3488679826259613,0.5146198868751526,0.1824140846729278,0.0,0.0,0.2089129388332367,24.59085273742676,25.0,1.4582617282867432,-5233.12939453125,72.66451263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,304.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.1188088953495025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505374908447265,0.1505417674779892,-4.280876055418048e-06,0.0,0.0001205759253934,0.0,0.0,5.966094493865967,0.0,0.0,0.0,0.2774438858032226,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709245279431343,-1753.557373046875,304.148681640625,0.7711200714111328,0.1233038529753685,0.1114563941955566,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681594610214233,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939283072948455,-1693.8515625,304.1464233398437,0.8287785649299622,0.1533438116312027,0.1076797768473625,293.13775634765625,297.1499938964844,293.1499938964844,0.1609873324632644,-3533.16845703125,304.1488037109375,0.9629732966423036,0.2367811053991317,0.2245668768882751,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066434398293,-1578.962890625,296.86895751953125,0.5681594610214233,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875758022069931,0.8059488534927368,0.8059488534927368,1.0,1.0,-0.8641549348831177,0.3493162393569946,0.514838695526123,0.1821659952402115,0.0,0.0,0.2091067880392074,24.60235023498535,25.0,0.7644205689430237,-5240.43798828125,72.7940902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.1189088523387909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506467461585998,0.1506510227918625,-4.281056135368999e-06,0.0,0.0001206773667945,0.0,0.0,5.970845699310303,0.0,0.0,0.0,0.2774620652198791,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712840408086776,-1760.03466796875,304.1485290527344,0.771857500076294,0.1237682551145553,0.1118686348199844,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679664611816406,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941070914268493,-1696.3492431640625,304.1473083496094,0.8289179801940918,0.1534702777862548,0.1078302636742591,293.1371154785156,297.1499938964844,293.1499938964844,0.1613546907901764,-3539.64697265625,304.1485900878906,0.963297963142395,0.237225204706192,0.2249805629253387,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812299750745,-1569.9820556640625,296.8360595703125,0.5679664611816406,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877567023038864,0.8059650659561157,0.8059650659561157,1.0,1.0,-0.8653348684310913,0.3501540422439575,0.5151808261871338,0.1816137731075287,0.0,0.0,0.2095278799533844,24.629283905029297,25.0,-0.0448392182588577,-5254.75634765625,73.03340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.1190313026309013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508854329586029,0.1508897095918655,-4.281445399101358e-06,0.0,0.0001208016401506,0.0,0.0,5.9812211990356445,0.0,0.0,0.0,0.2775015830993652,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712840408086776,-1760.03466796875,304.1485290527344,0.771857500076294,0.1237682551145553,0.1118686348199844,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679664611816406,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941070914268493,-1696.3492431640625,304.1473083496094,0.8289179801940918,0.1534702777862548,0.1078302636742591,293.1371154785156,297.1499938964844,293.1499938964844,0.1613546907901764,-3539.64697265625,304.1485900878906,0.963297963142395,0.237225204706192,0.2249805629253387,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812299750745,-1569.9820556640625,296.8360595703125,0.5679664611816406,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877567023038864,0.8059650659561157,0.8059650659561157,1.0,1.0,-0.8653348684310913,0.3501540422439575,0.5151808261871338,0.1816137731075287,0.0,0.0,0.2095278799533844,24.629283905029297,25.0,-0.0448392182588577,-5254.75634765625,73.03340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.1190313026309013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508854329586029,0.1508897095918655,-4.281445399101358e-06,0.0,0.0001208016401506,0.0,0.0,5.9812211990356445,0.0,0.0,0.0,0.2775015830993652,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716628730297088,-1766.8680419921875,304.1483764648437,0.7725722193717957,0.1242541968822479,0.1123018786311149,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133202552795,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940236747264862,-1695.0396728515625,304.1483459472656,0.8284047245979309,0.1532402485609054,0.107736200094223,293.13641357421875,297.1499938964844,293.1499938964844,0.1617457568645477,-3546.533935546875,304.1484069824219,0.9635661840438844,0.2376911640167236,0.2254168093204498,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567324660718,-1561.3189697265625,296.8041076660156,0.5677133202552795,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879216283559799,0.8059812784194946,0.8059812784194946,1.0,1.0,-0.866276204586029,0.350905179977417,0.5153710246086121,0.1809644550085067,0.0,0.0,0.209992840886116,24.662155151367188,25.0,-0.346312940120697,-5268.38818359375,73.24149322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.1190737262368202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511505544185638,0.1511548310518264,-4.281879228074104e-06,0.0,0.0001208446919918,0.0,0.0,5.992753028869629,0.0,0.0,0.0,0.2775455415248871,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716628730297088,-1766.8680419921875,304.1483764648437,0.7725722193717957,0.1242541968822479,0.1123018786311149,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133202552795,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940236747264862,-1695.0396728515625,304.1483459472656,0.8284047245979309,0.1532402485609054,0.107736200094223,293.13641357421875,297.1499938964844,293.1499938964844,0.1617457568645477,-3546.533935546875,304.1484069824219,0.9635661840438844,0.2376911640167236,0.2254168093204498,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567324660718,-1561.3189697265625,296.8041076660156,0.5677133202552795,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879216283559799,0.8059812784194946,0.8059812784194946,1.0,1.0,-0.866276204586029,0.350905179977417,0.5153710246086121,0.1809644550085067,0.0,0.0,0.209992840886116,24.662155151367188,25.0,-0.346312940120697,-5268.38818359375,73.24149322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.1190737262368202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511505544185638,0.1511548310518264,-4.281879228074104e-06,0.0,0.0001208446919918,0.0,0.0,5.992753028869629,0.0,0.0,0.0,0.2775455415248871,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720562264323234,-1773.9698486328125,304.1482849121094,0.7732489109039307,0.124757245182991,0.1127518787980079,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673959255218506,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936595275998115,-1689.655029296875,304.1495056152344,0.8271968364715576,0.15263432264328,0.107382096350193,293.1357421875,297.1499938964844,293.1499938964844,0.1621540933847427,-3553.713134765625,304.14825439453125,0.963765263557434,0.2381745129823684,0.2258708775043487,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330493986606,-1552.930419921875,296.7731018066406,0.5673959255218506,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463623046875,1.0,0.1880674213171005,0.8059960007667542,0.8059960007667542,1.0,1.0,-0.866949737071991,0.3515629172325134,0.5153868198394775,0.1801960468292236,0.0,0.0,0.210492730140686,24.70105361938477,25.0,-0.3781577944755554,-5281.03564453125,73.41331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.1190629824995994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514384597539901,0.1514427363872528,-4.282356712792534e-06,0.0,0.0001208337926072,0.0,0.0,6.005289077758789,0.0,0.0,0.0,0.2775934040546417,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720562264323234,-1773.9698486328125,304.1482849121094,0.7732489109039307,0.124757245182991,0.1127518787980079,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673959255218506,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936595275998115,-1689.655029296875,304.1495056152344,0.8271968364715576,0.15263432264328,0.107382096350193,293.1357421875,297.1499938964844,293.1499938964844,0.1621540933847427,-3553.713134765625,304.14825439453125,0.963765263557434,0.2381745129823684,0.2258708775043487,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330493986606,-1552.930419921875,296.7731018066406,0.5673959255218506,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463623046875,1.0,0.1880674213171005,0.8059960007667542,0.8059960007667542,1.0,1.0,-0.866949737071991,0.3515629172325134,0.5153868198394775,0.1801960468292236,0.0,0.0,0.210492730140686,24.70105361938477,25.0,-0.3781577944755554,-5281.03564453125,73.41331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.1190629824995994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514384597539901,0.1514427363872528,-4.282356712792534e-06,0.0,0.0001208337926072,0.0,0.0,6.005289077758789,0.0,0.0,0.0,0.2775934040546417,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724606364965438,-1781.2779541015625,304.1481628417969,0.773881196975708,0.1252738833427429,0.1132151708006858,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670162439346313,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.093007206916809,-1680.088134765625,304.1507568359375,0.8252780437469482,0.1516458690166473,0.1067619249224662,293.13507080078125,297.1499938964844,293.1499938964844,0.1625759601593017,-3561.118408203125,304.14813232421875,0.9638932943344116,0.2386723458766937,0.2263395935297012,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101034730672,-1544.7872314453125,296.7430114746094,0.5670162439346313,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881913393735885,0.8060107827186584,0.8060107827186584,1.0,1.0,-0.8673401474952698,0.3521248698234558,0.515215277671814,0.1792948395013809,0.0,0.0,0.2110174596309662,24.745405197143555,25.0,-0.3192959129810333,-5292.49462890625,73.54524993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.1190250366926193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517428606748581,0.1517471522092819,-4.282868303562282e-06,0.0,0.0001207952809636,0.0,0.0,6.018559455871582,0.0,0.0,0.0,0.2776441574096679,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724606364965438,-1781.2779541015625,304.1481628417969,0.773881196975708,0.1252738833427429,0.1132151708006858,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670162439346313,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.093007206916809,-1680.088134765625,304.1507568359375,0.8252780437469482,0.1516458690166473,0.1067619249224662,293.13507080078125,297.1499938964844,293.1499938964844,0.1625759601593017,-3561.118408203125,304.14813232421875,0.9638932943344116,0.2386723458766937,0.2263395935297012,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101034730672,-1544.7872314453125,296.7430114746094,0.5670162439346313,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881913393735885,0.8060107827186584,0.8060107827186584,1.0,1.0,-0.8673401474952698,0.3521248698234558,0.515215277671814,0.1792948395013809,0.0,0.0,0.2110174596309662,24.745405197143555,25.0,-0.3192959129810333,-5292.49462890625,73.54524993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.1190250366926193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517428606748581,0.1517471522092819,-4.282868303562282e-06,0.0,0.0001207952809636,0.0,0.0,6.018559455871582,0.0,0.0,0.0,0.2776441574096679,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726661533117294,-1784.9945068359375,304.14813232421875,0.7741800546646118,0.1255362182855606,0.1134508848190307,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668045282363892,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925729274749755,-1673.735595703125,304.1513977050781,0.824051022529602,0.1510088443756103,0.1063521280884742,293.1347351074219,297.1499938964844,293.1499938964844,0.1627912372350692,-3564.8935546875,304.1480712890625,0.9639318585395812,0.238925889134407,0.2265787124633789,293.2484741210937,297.1499938964844,293.1499938964844,0.0040988964028656,-1540.804443359375,296.728271484375,0.5668045282363892,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.188244417309761,0.8060181736946106,0.8060181736946106,1.0,1.0,-0.8674272298812866,0.3523696362972259,0.5150576233863831,0.1787925809621811,0.0,0.0,0.2112869918346405,24.76937484741211,25.0,-0.2803725898265838,-5297.75830078125,73.59549713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.119002491235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518998891115188,0.1519041657447815,-4.28313433076255e-06,0.0,0.0001207723980769,0.0,0.0,6.025409698486328,0.0,0.0,0.0,0.2776703834533691,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.072873406112194,-1788.7442626953125,304.1481018066406,0.774467408657074,0.1258007735013961,0.1136887967586517,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.566579282283783,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920661687850952,-1666.3314208984375,304.1520690917969,0.8226433396339417,0.1502771526575088,0.1058755964040756,293.1344299316406,297.1499938964844,293.1499938964844,0.1630090177059173,-3568.709716796875,304.1480407714844,0.9639544486999512,0.2391822338104248,0.226820632815361,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878662839531,-1536.8807373046875,296.7137756347656,0.566579282283783,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882911324501037,0.8060251474380493,0.8060251474380493,1.0,1.0,-0.8674408197402954,0.3525895774364471,0.5148512721061707,0.1782556772232055,0.0,0.0,0.2115599066019058,24.79438209533692,25.0,-0.2359059900045395,-5302.7041015625,73.63477325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.1189805939793586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520594507455825,0.1520637273788452,-4.2834058149310295e-06,0.0,0.0001207501773023,0.0,0.0,6.032373905181885,0.0,0.0,0.0,0.2776970565319061,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732916668057441,-1796.3172607421875,304.1480407714844,0.7750105857849121,0.1263345032930374,0.1141696274280548,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942792892456,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908476486802101,-1648.5506591796875,304.15338134765625,0.8193070888519287,0.1485465466976165,0.1047341451048851,293.1337890625,297.1499938964844,293.1499938964844,0.1634508222341537,-3576.4443359375,304.14794921875,0.9639583826065063,0.2397017180919647,0.2273115962743759,293.2455444335937,297.1499938964844,293.1499938964844,0.004066324327141,-1529.2061767578125,296.6853942871094,0.5660942792892456,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883653700351715,0.8060391545295715,0.8060391545295715,1.0,1.0,-0.8672580122947693,0.3529587984085083,0.514299213886261,0.1770825684070587,0.0,0.0,0.2121103405952453,24.84678840637207,25.0,-0.1371848136186599,-5311.681640625,73.68110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189453527331352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523830145597458,0.1523873060941696,-4.283960606699111e-06,0.0,0.0001207144159707,0.0,0.0,6.046507358551025,0.0,0.0,0.0,0.2777512669563293,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732916668057441,-1796.3172607421875,304.1480407714844,0.7750105857849121,0.1263345032930374,0.1141696274280548,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942792892456,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908476486802101,-1648.5506591796875,304.15338134765625,0.8193070888519287,0.1485465466976165,0.1047341451048851,293.1337890625,297.1499938964844,293.1499938964844,0.1634508222341537,-3576.4443359375,304.14794921875,0.9639583826065063,0.2397017180919647,0.2273115962743759,293.2455444335937,297.1499938964844,293.1499938964844,0.004066324327141,-1529.2061767578125,296.6853942871094,0.5660942792892456,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883653700351715,0.8060391545295715,0.8060391545295715,1.0,1.0,-0.8672580122947693,0.3529587984085083,0.514299213886261,0.1770825684070587,0.0,0.0,0.2121103405952453,24.84678840637207,25.0,-0.1371848136186599,-5311.681640625,73.68110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189453527331352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523830145597458,0.1523873060941696,-4.283960606699111e-06,0.0,0.0001207144159707,0.0,0.0,6.046507358551025,0.0,0.0,0.0,0.2777512669563293,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126320600509,-1803.9466552734373,304.1479797363281,0.7755143642425537,0.1268717348575592,0.1146546155214309,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655708312988281,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893622860312461,-1626.907470703125,304.1547241210937,0.8152629733085632,0.1464723944664001,0.1033482700586319,293.1332397460937,297.1499938964844,293.1499938964844,0.1638990938663482,-3584.282470703125,304.1478881835937,0.9639158248901368,0.2402285039424896,0.2278102785348892,293.2434997558594,297.1499938964844,293.1499938964844,0.004045502282679,-1521.77294921875,296.6579284667969,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884127259254455,0.806053102016449,0.806053102016449,1.0,1.0,-0.8667978048324585,0.3532317876815796,0.5135660171508789,0.1757860779762268,0.0,0.0,0.2126575708389282,24.901477813720703,25.0,-0.0175085328519344,-5319.44140625,73.68355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.1189297139644622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527073234319687,0.1527116000652313,-4.2845231291721575e-06,0.0,0.0001206985398312,0.0,0.0,6.0606889724731445,0.0,0.0,0.0,0.2778057157993316,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126320600509,-1803.9466552734373,304.1479797363281,0.7755143642425537,0.1268717348575592,0.1146546155214309,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655708312988281,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893622860312461,-1626.907470703125,304.1547241210937,0.8152629733085632,0.1464723944664001,0.1033482700586319,293.1332397460937,297.1499938964844,293.1499938964844,0.1638990938663482,-3584.282470703125,304.1478881835937,0.9639158248901368,0.2402285039424896,0.2278102785348892,293.2434997558594,297.1499938964844,293.1499938964844,0.004045502282679,-1521.77294921875,296.6579284667969,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884127259254455,0.806053102016449,0.806053102016449,1.0,1.0,-0.8667978048324585,0.3532317876815796,0.5135660171508789,0.1757860779762268,0.0,0.0,0.2126575708389282,24.901477813720703,25.0,-0.0175085328519344,-5319.44140625,73.68355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.1189297139644622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527073234319687,0.1527116000652313,-4.2845231291721575e-06,0.0,0.0001206985398312,0.0,0.0,6.0606889724731445,0.0,0.0,0.0,0.2778057157993316,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335302591323,-1811.5816650390625,304.14794921875,0.7759866714477539,0.1274091452360153,0.1151406988501548,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650217533111572,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876367166638374,-1601.8037109375,304.156005859375,0.810513973236084,0.1440940350294113,0.1017439439892768,293.1326904296875,297.1499938964844,293.1499938964844,0.1643514335155487,-3592.18212890625,304.1478271484375,0.9638420343399048,0.240760251879692,0.2283143550157547,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254089981317,-1514.58447265625,296.6314392089844,0.5650217533111572,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884333938360214,0.8060719966888428,0.8060719966888428,1.0,1.0,-0.8660844564437866,0.3534142971038818,0.5126702189445496,0.1743851751089096,0.0,0.0,0.213187500834465,24.95702362060547,25.0,0.121342048048973,-5326.04736328125,73.64417266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.1189387291669845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530244201421737,0.1530287116765976,-4.285081104171695e-06,0.0,0.0001207076857099,0.0,0.0,6.074573516845703,0.0,0.0,0.0,0.2778591513633728,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335302591323,-1811.5816650390625,304.14794921875,0.7759866714477539,0.1274091452360153,0.1151406988501548,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650217533111572,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876367166638374,-1601.8037109375,304.156005859375,0.810513973236084,0.1440940350294113,0.1017439439892768,293.1326904296875,297.1499938964844,293.1499938964844,0.1643514335155487,-3592.18212890625,304.1478271484375,0.9638420343399048,0.240760251879692,0.2283143550157547,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254089981317,-1514.58447265625,296.6314392089844,0.5650217533111572,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884333938360214,0.8060719966888428,0.8060719966888428,1.0,1.0,-0.8660844564437866,0.3534142971038818,0.5126702189445496,0.1743851751089096,0.0,0.0,0.213187500834465,24.95702362060547,25.0,0.121342048048973,-5326.04736328125,73.64417266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.1189387291669845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530244201421737,0.1530287116765976,-4.285081104171695e-06,0.0,0.0001207076857099,0.0,0.0,6.074573516845703,0.0,0.0,0.0,0.2778591513633728,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745517909526825,-1819.1754150390625,304.14794921875,0.7764363288879395,0.1279438138008117,0.1156250387430191,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644605159759521,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856915414333343,-1573.564453125,304.1572570800781,0.8050028085708618,0.1414448469877243,0.0999422147870063,293.1322326660156,297.1499938964844,293.1499938964844,0.1648058742284774,-3600.109130859375,304.1477966308594,0.9637535214424132,0.241295114159584,0.2288219183683395,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061138570308,-1507.666015625,296.6059875488281,0.5644605159759521,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884268522262573,0.8060908317565918,0.8060908317565918,1.0,1.0,-0.865136981010437,0.3535075783729553,0.5116294026374817,0.17290098965168,0.0,0.0,0.2136842161417007,25.011926651000977,25.0,0.2760905027389526,-5331.5009765625,73.5640640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.1189745739102363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533250361680984,0.153329312801361,-4.285619525035145e-06,0.0,0.0001207440727739,0.0,0.0,6.08775520324707,0.0,0.0,0.0,0.2779100239276886,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745517909526825,-1819.1754150390625,304.14794921875,0.7764363288879395,0.1279438138008117,0.1156250387430191,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644605159759521,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856915414333343,-1573.564453125,304.1572570800781,0.8050028085708618,0.1414448469877243,0.0999422147870063,293.1322326660156,297.1499938964844,293.1499938964844,0.1648058742284774,-3600.109130859375,304.1477966308594,0.9637535214424132,0.241295114159584,0.2288219183683395,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061138570308,-1507.666015625,296.6059875488281,0.5644605159759521,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884268522262573,0.8060908317565918,0.8060908317565918,1.0,1.0,-0.865136981010437,0.3535075783729553,0.5116294026374817,0.17290098965168,0.0,0.0,0.2136842161417007,25.011926651000977,25.0,0.2760905027389526,-5331.5009765625,73.5640640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.1189745739102363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533250361680984,0.153329312801361,-4.285619525035145e-06,0.0,0.0001207440727739,0.0,0.0,6.08775520324707,0.0,0.0,0.0,0.2779100239276886,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747592076659202,-1822.9434814453125,304.14794921875,0.7766563296318054,0.1282091736793518,0.1158657222986221,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641799569129944,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846469551324844,-1558.4302978515625,304.1578063964844,0.8019936680793762,0.1400338858366012,0.0989776477217674,293.13201904296875,297.1499938964844,293.1499938964844,0.1650333553552627,-3604.073486328125,304.1477966308594,0.9637097120285034,0.2415631115436554,0.2290764451026916,293.238037109375,297.1499938964844,293.1499938964844,0.0039967810735106,-1504.3138427734375,296.5937194824219,0.5641799569129944,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884136348962783,0.8061003088951111,0.8061003088951111,1.0,1.0,-0.8645858764648438,0.3535231053829193,0.5110628008842468,0.1721357703208923,0.0,0.0,0.213915079832077,25.03862190246582,25.0,0.3520945906639099,-5333.8095703125,73.50979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.1190020143985748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153466060757637,0.1534703373908996,-4.285876002541045e-06,0.0,0.0001207719178637,0.0,0.0,6.09394645690918,0.0,0.0,0.0,0.2779339551925659,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749651938676834,-1826.687255859375,304.14794921875,0.7768752574920654,0.1284729838371276,0.1161050498485565,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639021396636963,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.0835632681846618,-1542.755615234375,304.1583557128906,0.7988734245300293,0.138581320643425,0.097979225218296,293.1318054199219,297.1499938964844,293.1499938964844,0.165260761976242,-3608.034423828125,304.14776611328125,0.9636696577072144,0.2418313026428222,0.2293311357498169,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876573719084,-1501.033447265625,296.5816955566406,0.5639021396636963,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883943974971771,0.8061118125915527,0.8061118125915527,1.0,1.0,-0.8639926910400391,0.3535210192203522,0.5104716420173645,0.1713601946830749,0.0,0.0,0.2141329199075698,25.06455421447754,25.0,0.4229647517204284,-5335.8671875,73.44729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.1190347969532013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535999178886413,0.153604194521904,-4.286121566110523e-06,0.0,0.0001208051908179,0.0,0.0,6.099827766418457,0.0,0.0,0.0,0.2779567241668701,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753857195377349,-1834.343505859375,304.1479187011719,0.7776358127593994,0.1290240734815597,0.1165917515754699,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636086463928223,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818780362606048,-1518.52294921875,304.1583251953125,0.7941927909851074,0.1367930173873901,0.0964414551854133,293.1313781738281,297.1499938964844,293.1499938964844,0.165725290775299,-3616.130615234375,304.1477355957031,0.963978111743927,0.2423814684152603,0.2298461496829986,293.234375,297.1499938964844,293.1499938964844,0.0039700628258287,-1494.71826171875,296.5585021972656,0.5636086463928223,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883521825075149,0.806134819984436,0.806134819984436,1.0,1.0,-0.8633617162704468,0.353776752948761,0.5095849633216858,0.1698844134807586,0.0,0.0,0.2145763337612152,25.079450607299805,25.0,-0.3999215066432953,-5340.98583984375,73.36235809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1191153228282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538559347391128,0.1538602113723755,-4.286577677703463e-06,0.0,0.0001208869070978,0.0,0.0,6.111059188842773,0.0,0.0,0.0,0.2780002653598785,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753857195377349,-1834.343505859375,304.1479187011719,0.7776358127593994,0.1290240734815597,0.1165917515754699,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636086463928223,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818780362606048,-1518.52294921875,304.1583251953125,0.7941927909851074,0.1367930173873901,0.0964414551854133,293.1313781738281,297.1499938964844,293.1499938964844,0.165725290775299,-3616.130615234375,304.1477355957031,0.963978111743927,0.2423814684152603,0.2298461496829986,293.234375,297.1499938964844,293.1499938964844,0.0039700628258287,-1494.71826171875,296.5585021972656,0.5636086463928223,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883521825075149,0.806134819984436,0.806134819984436,1.0,1.0,-0.8633617162704468,0.353776752948761,0.5095849633216858,0.1698844134807586,0.0,0.0,0.2145763337612152,25.079450607299805,25.0,-0.3999215066432953,-5340.98583984375,73.36235809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1191153228282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538559347391128,0.1538602113723755,-4.286577677703463e-06,0.0,0.0001208869070978,0.0,0.0,6.111059188842773,0.0,0.0,0.0,0.2780002653598785,4.0,0.0,1.0
