time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758664533495903,-1843.1478271484373,304.1478271484375,0.779043972492218,0.129644438624382,0.1171321794390678,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637648701667786,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812172889709472,-1509.2083740234375,304.1566162109375,0.7926951050758362,0.1361575871706009,0.0958461090922355,293.1307678222656,297.1499938964844,293.1499938964844,0.1662492156028747,-3625.314453125,304.1476135253906,0.9649805426597596,0.2429723739624023,0.2303923368453979,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537576958537,-1488.981201171875,296.5355834960937,0.5637648701667786,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883346885442733,0.8061578869819641,0.8061578869819641,1.0,1.0,-0.8639440536499023,0.3545884191989898,0.5093556642532349,0.168600857257843,0.0,0.0,0.2154213190078735,25.033342361450195,25.0,-3.1499059200286865,-5351.50244140625,73.39356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.1192234009504318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542719304561615,0.1542762219905853,-4.287127921998035e-06,0.0,0.0001209965921589,0.0,0.0,6.129054069519043,0.0,0.0,0.0,0.2780680358409881,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758664533495903,-1843.1478271484373,304.1478271484375,0.779043972492218,0.129644438624382,0.1171321794390678,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637648701667786,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812172889709472,-1509.2083740234375,304.1566162109375,0.7926951050758362,0.1361575871706009,0.0958461090922355,293.1307678222656,297.1499938964844,293.1499938964844,0.1662492156028747,-3625.314453125,304.1476135253906,0.9649805426597596,0.2429723739624023,0.2303923368453979,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537576958537,-1488.981201171875,296.5355834960937,0.5637648701667786,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883346885442733,0.8061578869819641,0.8061578869819641,1.0,1.0,-0.8639440536499023,0.3545884191989898,0.5093556642532349,0.168600857257843,0.0,0.0,0.2154213190078735,25.033342361450195,25.0,-3.1499059200286865,-5351.50244140625,73.39356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.1192234009504318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542719304561615,0.1542762219905853,-4.287127921998035e-06,0.0,0.0001209965921589,0.0,0.0,6.129054069519043,0.0,0.0,0.0,0.2780680358409881,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763925611972808,-1852.810791015625,304.1476745605469,0.780710756778717,0.1303049474954605,0.1177171394228935,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555620193481,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809803307056427,-1505.998779296875,304.1548156738281,0.7924339175224304,0.1359224021434784,0.0956306979060173,293.130126953125,297.1499938964844,293.1499938964844,0.1668190956115722,-3635.316650390625,304.1474609375,0.9662137627601624,0.2435941100120544,0.2309709936380386,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388877339661,-1483.8148193359375,296.5135192871094,0.5640555620193481,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883487552404403,0.8061730265617371,0.8061730265617371,1.0,1.0,-0.8650690317153931,0.3556348979473114,0.509434163570404,0.1674349009990692,0.0,0.0,0.2168294191360473,24.971433639526367,25.0,-4.204809665679932,-5368.8017578125,73.4936752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.1193860694766044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550328433513641,0.1550371348857879,-4.2881638364633545e-06,0.0,0.0001211616836371,0.0,0.0,6.162033081054688,0.0,0.0,0.0,0.2781910300254822,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763925611972808,-1852.810791015625,304.1476745605469,0.780710756778717,0.1303049474954605,0.1177171394228935,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555620193481,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809803307056427,-1505.998779296875,304.1548156738281,0.7924339175224304,0.1359224021434784,0.0956306979060173,293.130126953125,297.1499938964844,293.1499938964844,0.1668190956115722,-3635.316650390625,304.1474609375,0.9662137627601624,0.2435941100120544,0.2309709936380386,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388877339661,-1483.8148193359375,296.5135192871094,0.5640555620193481,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883487552404403,0.8061730265617371,0.8061730265617371,1.0,1.0,-0.8650690317153931,0.3556348979473114,0.509434163570404,0.1674349009990692,0.0,0.0,0.2168294191360473,24.971433639526367,25.0,-4.204809665679932,-5368.8017578125,73.4936752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.1193860694766044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550328433513641,0.1550371348857879,-4.2881638364633545e-06,0.0,0.0001211616836371,0.0,0.0,6.162033081054688,0.0,0.0,0.0,0.2781910300254822,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769276395440101,-1862.6368408203125,304.1475524902344,0.7824158668518066,0.1309810131788253,0.1183192282915115,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.564346194267273,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808953940868377,-1504.930419921875,304.15338134765625,0.7925682067871094,0.1358479112386703,0.0955545976758003,293.12945556640625,297.1499938964844,293.1499938964844,0.1673950850963592,-3645.39453125,304.1473388671875,0.9674606919288636,0.244232639670372,0.2315678745508194,293.2255859375,297.1499938964844,293.1499938964844,0.0039250743575394,-1478.978271484375,296.49334716796875,0.564346194267273,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883920729160308,0.80618816614151,0.80618816614151,1.0,1.0,-0.8664036989212036,0.356754720211029,0.5096489787101746,0.1663580685853958,0.0,0.0,0.2185473144054412,24.91275405883789,25.0,-3.442712545394897,-5389.833984375,73.63433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.1196318566799163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560262441635131,0.156030535697937,-4.289708158466965e-06,0.0,0.000121411125292,0.0,0.0,6.205413818359375,0.0,0.0,0.0,0.2783551216125488,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769276395440101,-1862.6368408203125,304.1475524902344,0.7824158668518066,0.1309810131788253,0.1183192282915115,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.564346194267273,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808953940868377,-1504.930419921875,304.15338134765625,0.7925682067871094,0.1358479112386703,0.0955545976758003,293.12945556640625,297.1499938964844,293.1499938964844,0.1673950850963592,-3645.39453125,304.1473388671875,0.9674606919288636,0.244232639670372,0.2315678745508194,293.2255859375,297.1499938964844,293.1499938964844,0.0039250743575394,-1478.978271484375,296.49334716796875,0.564346194267273,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883920729160308,0.80618816614151,0.80618816614151,1.0,1.0,-0.8664036989212036,0.356754720211029,0.5096489787101746,0.1663580685853958,0.0,0.0,0.2185473144054412,24.91275405883789,25.0,-3.442712545394897,-5389.833984375,73.63433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.1196318566799163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560262441635131,0.156030535697937,-4.289708158466965e-06,0.0,0.000121411125292,0.0,0.0,6.205413818359375,0.0,0.0,0.0,0.2783551216125488,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771968886256218,-1867.57958984375,304.14752197265625,0.7832699418067932,0.1313253045082092,0.1186256408691406,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644828677177429,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808846727013588,-1504.8355712890625,304.1528015136719,0.7927098274230957,0.1358489096164703,0.0955464020371437,293.1291198730469,297.1499938964844,293.1499938964844,0.1676825582981109,-3650.410888671875,304.1473083496094,0.9680746793746948,0.2445574551820755,0.2318716943264007,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185192435979,-1476.6627197265625,296.4840087890625,0.5644828677177429,0.050000000745058,0.2283660471439361,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.1374206542969,1.0,0.1884236633777618,0.8061957359313965,0.8061957359313965,1.0,1.0,-0.8671202063560486,0.357326477766037,0.509793758392334,0.1658539324998855,0.0,0.0,0.2194656580686569,24.88583755493164,25.0,-2.817400932312012,-5400.98046875,73.7166976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.1197907924652099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565707325935363,0.1565750241279602,-4.290605374990264e-06,0.0,0.0001215724259964,0.0,0.0,6.229290008544922,0.0,0.0,0.0,0.2784461975097656,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.077467493712902,-1872.5467529296875,304.1474609375,0.7841250896453857,0.1316734254360199,0.1189356669783592,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646137595176697,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.0808900222182273,-1504.96240234375,304.1522827148437,0.7928879857063293,0.135870486497879,0.095553457736969,293.1288146972656,297.1499938964844,293.1499938964844,0.1679697632789611,-3655.415283203125,304.14727783203125,0.9686819911003112,0.2448855936527252,0.2321787625551223,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121815934777,-1474.411865234375,296.4751892089844,0.5646137595176697,0.050000000745058,0.2283621281385421,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884611696004867,0.8061902523040771,0.8061902523040771,1.0,1.0,-0.8678634762763977,0.3579015135765075,0.5099619626998901,0.1653731763362884,0.0,0.0,0.2204030007123947,24.86051368713379,25.0,-2.171309471130371,-5412.314453125,73.80606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.1199738159775734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571331620216369,0.1571374535560608,-4.291554887458915e-06,0.0,0.0001217581739183,0.0,0.0,6.25400447845459,0.0,0.0,0.0,0.2785408198833465,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780118405818939,-1882.5394287109373,304.1473999023437,0.7858349680900574,0.132378414273262,0.1195646151900291,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648595094680786,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809430181980133,-1505.801025390625,304.15142822265625,0.7933392524719238,0.1359685659408569,0.0956076979637146,293.128173828125,297.1499938964844,293.1499938964844,0.168543741106987,-3665.396728515625,304.147216796875,0.96987646818161,0.2455499768257141,0.2328013330698013,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001659024506,-1470.113037109375,296.4588317871094,0.5648595094680786,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885524243116378,0.8061791658401489,0.8061791658401489,1.0,1.0,-0.8694197535514832,0.359057068824768,0.5103626847267151,0.1644883006811142,0.0,0.0,0.2222911417484283,24.81444358825684,25.0,-1.0145270824432373,-5435.14453125,74.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.120409645140171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582826972007751,0.1582869887351989,-4.293546680855798e-06,0.0,0.0001222004793817,0.0,0.0,6.304656982421875,0.0,0.0,0.0,0.2787355184555053,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780118405818939,-1882.5394287109373,304.1473999023437,0.7858349680900574,0.132378414273262,0.1195646151900291,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648595094680786,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809430181980133,-1505.801025390625,304.15142822265625,0.7933392524719238,0.1359685659408569,0.0956076979637146,293.128173828125,297.1499938964844,293.1499938964844,0.168543741106987,-3665.396728515625,304.147216796875,0.96987646818161,0.2455499768257141,0.2328013330698013,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001659024506,-1470.113037109375,296.4588317871094,0.5648595094680786,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885524243116378,0.8061791658401489,0.8061791658401489,1.0,1.0,-0.8694197535514832,0.359057068824768,0.5103626847267151,0.1644883006811142,0.0,0.0,0.2222911417484283,24.81444358825684,25.0,-1.0145270824432373,-5435.14453125,74.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.120409645140171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582826972007751,0.1582869887351989,-4.293546680855798e-06,0.0,0.0001222004793817,0.0,0.0,6.304656982421875,0.0,0.0,0.0,0.2787355184555053,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785588398575782,-1892.5838623046875,304.1473693847656,0.7875388264656067,0.1330916732549667,0.1202020272612571,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860071182251,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810471847653389,-1507.3519287109375,304.1507873535156,0.7939046025276184,0.1361334770917892,0.0957100987434387,293.1275939941406,297.1499938964844,293.1499938964844,0.1691178083419799,-3675.35888671875,304.1471862792969,0.97104412317276,0.2462229579687118,0.2334327548742294,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890314754098,-1466.09765625,296.4441223144531,0.5650860071182251,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886631250381469,0.8061680793762207,0.8061680793762207,1.0,1.0,-0.8710554242134094,0.3602112829685211,0.5108441710472107,0.1637106537818908,0.0,0.0,0.2241516262292862,24.77409744262696,25.0,-0.163638100028038,-5457.81103515625,74.22404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1209303140640258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594324707984924,0.1594367772340774,-4.295587586966576e-06,0.0,0.0001227288885274,0.0,0.0,6.3554792404174805,0.0,0.0,0.0,0.278931587934494,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785588398575782,-1892.5838623046875,304.1473693847656,0.7875388264656067,0.1330916732549667,0.1202020272612571,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860071182251,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810471847653389,-1507.3519287109375,304.1507873535156,0.7939046025276184,0.1361334770917892,0.0957100987434387,293.1275939941406,297.1499938964844,293.1499938964844,0.1691178083419799,-3675.35888671875,304.1471862792969,0.97104412317276,0.2462229579687118,0.2334327548742294,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890314754098,-1466.09765625,296.4441223144531,0.5650860071182251,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886631250381469,0.8061680793762207,0.8061680793762207,1.0,1.0,-0.8710554242134094,0.3602112829685211,0.5108441710472107,0.1637106537818908,0.0,0.0,0.2241516262292862,24.77409744262696,25.0,-0.163638100028038,-5457.81103515625,74.22404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1209303140640258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594324707984924,0.1594367772340774,-4.295587586966576e-06,0.0,0.0001227288885274,0.0,0.0,6.3554792404174805,0.0,0.0,0.0,0.278931587934494,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.079107217490673,-1902.6600341796875,304.1473388671875,0.7892336845397949,0.1338101178407669,0.1208448186516761,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971863746643,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811980888247489,-1509.55908203125,304.1502685546875,0.7945751547813416,0.1363591402769088,0.0958559736609458,293.1270446777344,297.1499938964844,293.1499938964844,0.1696927845478058,-3685.321044921875,304.1471862792969,0.9721873998641968,0.2469023466110229,0.2340708076953888,293.2123107910156,297.1499938964844,293.1499938964844,0.003878786927089,-1462.3807373046875,296.43084716796875,0.5652971863746643,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887907981872558,0.8061485886573792,0.8061485886573792,1.0,1.0,-0.8727584481239319,0.3613559603691101,0.5114024877548218,0.1630430668592453,0.0,0.0,0.2259487956762313,24.73883819580078,25.0,0.402597963809967,-5480.1064453125,74.4639663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1215205192565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605565696954727,0.1605608612298965,-4.29761576015153e-06,0.0,0.000123327889014,0.0,0.0,6.405301570892334,0.0,0.0,0.0,0.2791243195533752,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.079107217490673,-1902.6600341796875,304.1473388671875,0.7892336845397949,0.1338101178407669,0.1208448186516761,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971863746643,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811980888247489,-1509.55908203125,304.1502685546875,0.7945751547813416,0.1363591402769088,0.0958559736609458,293.1270446777344,297.1499938964844,293.1499938964844,0.1696927845478058,-3685.321044921875,304.1471862792969,0.9721873998641968,0.2469023466110229,0.2340708076953888,293.2123107910156,297.1499938964844,293.1499938964844,0.003878786927089,-1462.3807373046875,296.43084716796875,0.5652971863746643,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887907981872558,0.8061485886573792,0.8061485886573792,1.0,1.0,-0.8727584481239319,0.3613559603691101,0.5114024877548218,0.1630430668592453,0.0,0.0,0.2259487956762313,24.73883819580078,25.0,0.402597963809967,-5480.1064453125,74.4639663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1215205192565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605565696954727,0.1605608612298965,-4.29761576015153e-06,0.0,0.000123327889014,0.0,0.0,6.405301570892334,0.0,0.0,0.0,0.2791243195533752,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796563550829887,-1912.7579345703125,304.1473083496094,0.7909196019172668,0.1345325857400894,0.1214912980794906,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654965043067932,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.081393077969551,-1512.3890380859375,304.1498718261719,0.7953471541404724,0.1366421282291412,0.0960425809025764,293.12652587890625,297.1499938964844,293.1499938964844,0.170269176363945,-3695.294677734375,304.14715576171875,0.9733096361160278,0.2475870698690414,0.2347140908241272,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694466929882,-1458.974853515625,296.4189758300781,0.5654965043067932,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889335364103317,0.8061291575431824,0.8061291575431824,1.0,1.0,-0.8745215535163879,0.3624875247478485,0.512033998966217,0.1624875962734222,0.0,0.0,0.2276578992605209,24.708051681518555,25.0,0.7744888663291931,-5501.9306640625,74.72154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1221627220511436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616371870040893,0.1616414934396743,-4.299591637391131e-06,0.0,0.0001239796256413,0.0,0.0,6.453316688537598,0.0,0.0,0.0,0.2793104648590088,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796563550829887,-1912.7579345703125,304.1473083496094,0.7909196019172668,0.1345325857400894,0.1214912980794906,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654965043067932,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.081393077969551,-1512.3890380859375,304.1498718261719,0.7953471541404724,0.1366421282291412,0.0960425809025764,293.12652587890625,297.1499938964844,293.1499938964844,0.170269176363945,-3695.294677734375,304.14715576171875,0.9733096361160278,0.2475870698690414,0.2347140908241272,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694466929882,-1458.974853515625,296.4189758300781,0.5654965043067932,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889335364103317,0.8061291575431824,0.8061291575431824,1.0,1.0,-0.8745215535163879,0.3624875247478485,0.512033998966217,0.1624875962734222,0.0,0.0,0.2276578992605209,24.708051681518555,25.0,0.7744888663291931,-5501.9306640625,74.72154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1221627220511436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616371870040893,0.1616414934396743,-4.299591637391131e-06,0.0,0.0001239796256413,0.0,0.0,6.453316688537598,0.0,0.0,0.0,0.2793104648590088,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799325406551361,-1917.839599609375,304.14727783203125,0.7917664051055908,0.1348993927240371,0.1218176707625389,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655947327613831,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815068930387497,-1514.0355224609375,304.1496887207031,0.7957748174667358,0.1368062794208526,0.0961512178182601,293.12628173828125,297.1499938964844,293.1499938964844,0.1705582290887832,-3700.29150390625,304.14715576171875,0.9738677740097046,0.2479330599308014,0.2350383549928665,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651127833873,-1457.386962890625,296.4135437011719,0.5655947327613831,0.050000000745058,0.228332832455635,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,293.2085876464844,291.1374206542969,1.0,0.1890100836753845,0.806119441986084,0.806119441986084,1.0,1.0,-0.8754284381866455,0.3630496859550476,0.5123788118362427,0.1622525602579116,0.0,0.0,0.2284678369760513,24.69389533996582,25.0,1.0142245292663574,-5512.54345703125,74.85682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1224969401955604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621553748846054,0.1621596813201904,-4.300549790059449e-06,0.0,0.0001243188162334,0.0,0.0,6.476386070251465,0.0,0.0,0.0,0.2794000208377838,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802117213606834,-1922.978271484375,304.14727783203125,0.7926250696182251,0.135271281003952,0.1221487075090408,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656948685646057,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816317200660705,-1515.83837890625,304.1495056152344,0.7962347865104675,0.1369856297969818,0.0962704867124557,293.12603759765625,297.1499938964844,293.1499938964844,0.1708483397960662,-3705.30322265625,304.1471252441406,0.9744293093681335,0.248282179236412,0.2353654950857162,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609849289059,-1455.86767578125,296.4084777832031,0.5656948685646057,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890898942947387,0.8061051368713379,0.8061051368713379,1.0,1.0,-0.8763571381568909,0.3636113107204437,0.5127458572387695,0.1620463877916336,0.0,0.0,0.2292356789112091,24.680147171020508,25.0,1.2347805500030518,-5522.9443359375,74.99666595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.1228359639644622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626520454883575,0.1626563370227813,-4.301480657886714e-06,0.0,0.000124662881717,0.0,0.0,6.498533248901367,0.0,0.0,0.0,0.2794861495494842,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807771682739257,-1933.3948974609373,304.1472473144531,0.7943629622459412,0.1360226273536682,0.1228200271725654,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977031707764,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819147154688835,-1519.9219970703125,304.1492004394531,0.7972435355186462,0.1373860538005828,0.0965394303202629,293.12554931640625,297.1499938964844,293.1499938964844,0.1714345067739486,-3715.424072265625,304.1471252441406,0.9755557179450988,0.2489865869283676,0.2360267341136932,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534021005034,-1453.0697021484375,296.3992919921875,0.5658977031707764,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589181661605,0.8060766458511353,0.8060766458511353,1.0,1.0,-0.8782703280448914,0.3647298812866211,0.5135404467582703,0.1617196500301361,0.0,0.0,0.2306625992059707,24.65428352355957,25.0,1.3511252403259275,-5543.07958984375,75.28909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1875,18000.0,0.0,0.0,0.123517669737339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635756492614746,0.1635799556970596,-4.30322825195617e-06,0.0,0.0001253547379747,0.0,0.0,6.539790153503418,0.0,0.0,0.0,0.2796469628810882,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807771682739257,-1933.3948974609373,304.1472473144531,0.7943629622459412,0.1360226273536682,0.1228200271725654,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977031707764,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819147154688835,-1519.9219970703125,304.1492004394531,0.7972435355186462,0.1373860538005828,0.0965394303202629,293.12554931640625,297.1499938964844,293.1499938964844,0.1714345067739486,-3715.424072265625,304.1471252441406,0.9755557179450988,0.2489865869283676,0.2360267341136932,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534021005034,-1453.0697021484375,296.3992919921875,0.5658977031707764,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589181661605,0.8060766458511353,0.8060766458511353,1.0,1.0,-0.8782703280448914,0.3647298812866211,0.5135404467582703,0.1617196500301361,0.0,0.0,0.2306625992059707,24.65428352355957,25.0,1.3511252403259275,-5543.07958984375,75.28909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1875,18000.0,0.0,0.0,0.123517669737339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635756492614746,0.1635799556970596,-4.30322825195617e-06,0.0,0.0001253547379747,0.0,0.0,6.539790153503418,0.0,0.0,0.0,0.2796469628810882,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813473016023635,-1943.9100341796875,304.147216796875,0.7961083650588989,0.1367788910865783,0.1234969347715377,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001801490784,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822383463382721,-1524.5899658203125,304.14892578125,0.7983535528182983,0.1378371268510818,0.0968447104096412,293.1251220703125,297.1499938964844,293.1499938964844,0.1720274686813354,-3725.65673828125,304.1470947265625,0.9766767024993896,0.2496964782476425,0.2366938143968582,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467519916594,-1450.612548828125,296.3912658691406,0.5661001801490784,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.189439371228218,0.8060481548309326,0.8060481548309326,1.0,1.0,-0.8802409172058105,0.3658350706100464,0.5144058465957642,0.161503180861473,0.0,0.0,0.231970876455307,24.63102149963379,25.0,1.3091185092926023,-5562.67236328125,75.59630584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1241879537701606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644251644611358,0.1644294708967209,-4.304835329094203e-06,0.0,0.0001260349818039,0.0,0.0,6.577789306640625,0.0,0.0,0.0,0.2797950804233551,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813473016023635,-1943.9100341796875,304.147216796875,0.7961083650588989,0.1367788910865783,0.1234969347715377,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001801490784,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822383463382721,-1524.5899658203125,304.14892578125,0.7983535528182983,0.1378371268510818,0.0968447104096412,293.1251220703125,297.1499938964844,293.1499938964844,0.1720274686813354,-3725.65673828125,304.1470947265625,0.9766767024993896,0.2496964782476425,0.2366938143968582,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467519916594,-1450.612548828125,296.3912658691406,0.5661001801490784,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.189439371228218,0.8060481548309326,0.8060481548309326,1.0,1.0,-0.8802409172058105,0.3658350706100464,0.5144058465957642,0.161503180861473,0.0,0.0,0.231970876455307,24.63102149963379,25.0,1.3091185092926023,-5562.67236328125,75.59630584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1241879537701606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644251644611358,0.1644294708967209,-4.304835329094203e-06,0.0,0.0001260349818039,0.0,0.0,6.577789306640625,0.0,0.0,0.0,0.2797950804233551,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819192752242088,-1954.4697265625,304.1471862792969,0.7978545427322388,0.1375376135110855,0.1241764575242996,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025379180908,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825975760817527,-1529.7708740234375,304.148681640625,0.7995527982711792,0.1383333951234817,0.0971822217106819,293.12469482421875,297.1499938964844,293.1499938964844,0.1726246625185012,-3735.954833984375,304.1470642089844,0.977789580821991,0.2504099905490875,0.2373646646738052,293.1952819824219,297.1499938964844,293.1499938964844,0.003840991994366,-1448.4783935546875,296.3843994140625,0.5663025379180908,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896297186613083,0.806014358997345,0.806014358997345,1.0,1.0,-0.8822578191757202,0.3669221103191376,0.515335738658905,0.1613934487104416,0.0,0.0,0.2331644892692566,24.610197067260746,25.0,1.2631915807724,-5581.76171875,75.91624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.767578125,18000.0,0.0,0.0,0.1248318701982498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652060151100158,0.1652103215456009,-4.306320079194848e-06,0.0,0.000126688479213,0.0,0.0,6.612774848937988,0.0,0.0,0.0,0.2799315452575683,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819192752242088,-1954.4697265625,304.1471862792969,0.7978545427322388,0.1375376135110855,0.1241764575242996,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025379180908,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825975760817527,-1529.7708740234375,304.148681640625,0.7995527982711792,0.1383333951234817,0.0971822217106819,293.12469482421875,297.1499938964844,293.1499938964844,0.1726246625185012,-3735.954833984375,304.1470642089844,0.977789580821991,0.2504099905490875,0.2373646646738052,293.1952819824219,297.1499938964844,293.1499938964844,0.003840991994366,-1448.4783935546875,296.3843994140625,0.5663025379180908,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896297186613083,0.806014358997345,0.806014358997345,1.0,1.0,-0.8822578191757202,0.3669221103191376,0.515335738658905,0.1613934487104416,0.0,0.0,0.2331644892692566,24.610197067260746,25.0,1.2631915807724,-5581.76171875,75.91624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.767578125,18000.0,0.0,0.0,0.1248318701982498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652060151100158,0.1652103215456009,-4.306320079194848e-06,0.0,0.000126688479213,0.0,0.0,6.612774848937988,0.0,0.0,0.0,0.2799315452575683,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824922695755958,-1965.0587158203125,304.14715576171875,0.7995995283126831,0.138297826051712,0.1248574927449226,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665054321289062,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829909741878509,-1535.4454345703125,304.1484680175781,0.8008376955986023,0.13887320458889,0.0975506603717804,293.12432861328125,297.1499938964844,293.1499938964844,0.1732255071401596,-3746.308349609375,304.14703369140625,0.978894054889679,0.2511263191699981,0.2380383312702179,293.19189453125,297.1499938964844,293.1499938964844,0.0038361465558409,-1446.67724609375,296.378662109375,0.5665054321289062,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898292303085327,0.8059805631637573,0.8059805631637573,1.0,1.0,-0.8843171000480652,0.3679900467395782,0.5163270831108093,0.1613891720771789,0.0,0.0,0.2342447191476822,24.59164047241211,25.0,1.1913310289382937,-5600.275390625,76.24807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05078125,18000.0,0.0,0.0,0.1254363805055618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659163981676101,0.1659207046031952,-4.307679319026647e-06,0.0,0.000127301987959,0.0,0.0,6.644653797149658,0.0,0.0,0.0,0.2800560295581817,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824922695755958,-1965.0587158203125,304.14715576171875,0.7995995283126831,0.138297826051712,0.1248574927449226,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665054321289062,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829909741878509,-1535.4454345703125,304.1484680175781,0.8008376955986023,0.13887320458889,0.0975506603717804,293.12432861328125,297.1499938964844,293.1499938964844,0.1732255071401596,-3746.308349609375,304.14703369140625,0.978894054889679,0.2511263191699981,0.2380383312702179,293.19189453125,297.1499938964844,293.1499938964844,0.0038361465558409,-1446.67724609375,296.378662109375,0.5665054321289062,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898292303085327,0.8059805631637573,0.8059805631637573,1.0,1.0,-0.8843171000480652,0.3679900467395782,0.5163270831108093,0.1613891720771789,0.0,0.0,0.2342447191476822,24.59164047241211,25.0,1.1913310289382937,-5600.275390625,76.24807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05078125,18000.0,0.0,0.0,0.1254363805055618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659163981676101,0.1659207046031952,-4.307679319026647e-06,0.0,0.000127301987959,0.0,0.0,6.644653797149658,0.0,0.0,0.0,0.2800560295581817,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827790424227714,-1970.3621826171875,304.14715576171875,0.8004714250564575,0.1386782228946685,0.1251983493566513,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666075348854065,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0832002088427543,-1538.464111328125,304.1483764648437,0.8015117049217224,0.1391589790582656,0.097746193408966,293.1241455078125,297.1499938964844,293.1499938964844,0.1735273152589798,-3751.50634765625,304.14703369140625,0.9794434309005736,0.2514853775501251,0.2383760809898376,293.190185546875,297.1499938964844,293.1499938964844,0.0038340794853866,-1445.90673828125,296.3762512207031,0.5666075348854065,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.20269775390625,291.1419677734375,1.0,0.1899321973323822,0.8059636950492859,0.8059636950492859,1.0,1.0,-0.8853617906570435,0.3685165345668793,0.5168452262878418,0.1614263951778412,0.0,0.0,0.2347445785999298,24.58314514160156,25.0,1.1452922821044922,-5609.30859375,76.4182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1257202327251434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166246086359024,0.1662504076957702,-4.30831187259173e-06,0.0,0.0001275900576729,0.0,0.0,6.659463405609131,0.0,0.0,0.0,0.2801139056682586,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830658823251724,-1975.6693115234373,304.14715576171875,0.8013432621955872,0.1390587091445922,0.1255392879247665,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667105317115784,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834164693951606,-1541.5849609375,304.1482849121094,0.8022038340568542,0.1394537687301635,0.0979480594396591,293.1239929199219,297.1499938964844,293.1499938964844,0.173829898238182,-3756.7158203125,304.14703369140625,0.9799913167953492,0.2518449425697326,0.2387142479419708,293.1884765625,297.1499938964844,293.1499938964844,0.0038322224281728,-1445.213134765625,296.3741149902344,0.5667105317115784,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021484375,291.142333984375,1.0,0.1900369226932525,0.8059432506561279,0.8059432506561279,1.0,1.0,-0.886414647102356,0.3690369427204132,0.5173776745796204,0.1614893227815628,0.0,0.0,0.2352224588394165,24.575071334838867,25.0,1.096437692642212,-5618.2021484375,76.59075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.1259922832250595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665617972612381,0.1665661036968231,-4.308918505557813e-06,0.0,0.0001278661511605,0.0,0.0,6.673653602600098,0.0,0.0,0.0,0.2801693677902221,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836395621299743,-1986.2908935546875,304.14715576171875,0.80308598279953,0.1398194730281829,0.1262211203575134,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838712900876998,-1548.1507568359375,304.1481018066406,0.8036453723907471,0.1400715857744217,0.0983719229698181,293.1236877441406,297.1499938964844,293.1499938964844,0.1744374334812164,-3767.17041015625,304.1470031738281,0.9810826778411864,0.2525652647018432,0.239391878247261,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291998207569,-1444.0794677734375,296.37066650390625,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902517974376678,0.8059023022651672,0.8059023022651672,1.0,1.0,-0.8885459303855896,0.3700604736804962,0.5184854865074158,0.1616941392421722,0.0,0.0,0.2361104041337967,24.560205459594727,25.0,0.9916963577270508,-5635.5205078125,76.94315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.1264956295490265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671498566865921,0.1671541631221771,-4.310049462219467e-06,0.0,0.0001283769815927,0.0,0.0,6.700107097625732,0.0,0.0,0.0,0.2802727520465851,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836395621299743,-1986.2908935546875,304.14715576171875,0.80308598279953,0.1398194730281829,0.1262211203575134,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838712900876998,-1548.1507568359375,304.1481018066406,0.8036453723907471,0.1400715857744217,0.0983719229698181,293.1236877441406,297.1499938964844,293.1499938964844,0.1744374334812164,-3767.17041015625,304.1470031738281,0.9810826778411864,0.2525652647018432,0.239391878247261,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291998207569,-1444.0794677734375,296.37066650390625,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902517974376678,0.8059023022651672,0.8059023022651672,1.0,1.0,-0.8885459303855896,0.3700604736804962,0.5184854865074158,0.1616941392421722,0.0,0.0,0.2361104041337967,24.560205459594727,25.0,0.9916963577270508,-5635.5205078125,76.94315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.1264956295490265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671498566865921,0.1671541631221771,-4.310049462219467e-06,0.0,0.0001283769815927,0.0,0.0,6.700107097625732,0.0,0.0,0.0,0.2802727520465851,4.0,0.0,1.0
