time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128098011016,-1996.913818359375,304.14715576171875,0.8048273921012878,0.140579342842102,0.1269022971391677,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671335458755493,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.084353320300579,-1555.1131591796875,304.1479187011719,0.8051577210426331,0.1407239735126495,0.0988203138113021,293.1234130859375,297.1499938964844,293.1499938964844,0.1750477403402328,-3777.665771484375,304.14697265625,0.982168972492218,0.253286749124527,0.240070641040802,293.1816711425781,297.1499938964844,293.1499938964844,0.00382707035169,-1443.2735595703125,296.36834716796875,0.5671335458755493,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904730945825576,0.8058614134788513,0.8058614134788513,1.0,1.0,-0.8907070755958557,0.3710582256317138,0.5196488499641418,0.1620057970285415,0.0,0.0,0.2369203120470047,24.546863555908203,25.0,0.8761254549026489,-5652.2021484375,77.30438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1269455254077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167687252163887,0.167691558599472,-4.311084012442734e-06,0.0,0.0001288335770368,0.0,0.0,6.72430419921875,0.0,0.0,0.0,0.280367374420166,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128098011016,-1996.913818359375,304.14715576171875,0.8048273921012878,0.140579342842102,0.1269022971391677,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671335458755493,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.084353320300579,-1555.1131591796875,304.1479187011719,0.8051577210426331,0.1407239735126495,0.0988203138113021,293.1234130859375,297.1499938964844,293.1499938964844,0.1750477403402328,-3777.665771484375,304.14697265625,0.982168972492218,0.253286749124527,0.240070641040802,293.1816711425781,297.1499938964844,293.1499938964844,0.00382707035169,-1443.2735595703125,296.36834716796875,0.5671335458755493,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904730945825576,0.8058614134788513,0.8058614134788513,1.0,1.0,-0.8907070755958557,0.3710582256317138,0.5196488499641418,0.1620057970285415,0.0,0.0,0.2369203120470047,24.546863555908203,25.0,0.8761254549026489,-5652.2021484375,77.30438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1269455254077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167687252163887,0.167691558599472,-4.311084012442734e-06,0.0,0.0001288335770368,0.0,0.0,6.72430419921875,0.0,0.0,0.0,0.280367374420166,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847854986786842,-2007.53564453125,304.14715576171875,0.8065574169158936,0.1413378566503524,0.1275823265314102,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848609209060669,-1562.44921875,304.14776611328125,0.8067247271537781,0.1414085477590561,0.099291555583477,293.1231689453125,297.1499938964844,293.1499938964844,0.1756610721349716,-3788.206787109375,304.14697265625,0.9832448363304138,0.2540090680122375,0.2407502681016922,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258333224803,-1442.79736328125,296.3670959472656,0.5673490762710571,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001137733459,0.8058146238327026,0.8058146238327026,1.0,1.0,-0.8928952217102051,0.3720443546772003,0.5208508372306824,0.1623828411102295,0.0,0.0,0.2376686334609985,24.53483390808105,25.0,0.688304603099823,-5668.32763671875,77.67371368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.1273437291383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681828051805496,0.1681871265172958,-4.312034889153438e-06,0.0,0.0001292376982746,0.0,0.0,6.746631622314453,0.0,0.0,0.0,0.2804546654224396,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847854986786842,-2007.53564453125,304.14715576171875,0.8065574169158936,0.1413378566503524,0.1275823265314102,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848609209060669,-1562.44921875,304.14776611328125,0.8067247271537781,0.1414085477590561,0.099291555583477,293.1231689453125,297.1499938964844,293.1499938964844,0.1756610721349716,-3788.206787109375,304.14697265625,0.9832448363304138,0.2540090680122375,0.2407502681016922,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258333224803,-1442.79736328125,296.3670959472656,0.5673490762710571,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001137733459,0.8058146238327026,0.8058146238327026,1.0,1.0,-0.8928952217102051,0.3720443546772003,0.5208508372306824,0.1623828411102295,0.0,0.0,0.2376686334609985,24.53483390808105,25.0,0.688304603099823,-5668.32763671875,77.67371368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.1273437291383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681828051805496,0.1681871265172958,-4.312034889153438e-06,0.0,0.0001292376982746,0.0,0.0,6.746631622314453,0.0,0.0,0.0,0.2804546654224396,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853584483265876,-2018.173095703125,304.1471252441406,0.8082520365715027,0.1420946419239044,0.1282608807086944,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.085394486784935,-1570.167236328125,304.14764404296875,0.8083239197731018,0.1421243995428085,0.0997850745916366,293.1229553222656,297.1499938964844,293.1499938964844,0.1762794852256775,-3798.832275390625,304.1469421386719,0.984304428100586,0.2547321021556854,0.2414306104183197,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255553226917,-1442.6822509765625,296.3669128417969,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909325420856475,0.8057677745819092,0.8057677745819092,1.0,1.0,-0.8951093554496765,0.3730358779430389,0.52207350730896,0.162781611084938,0.0,0.0,0.2383951842784881,24.52400016784668,25.0,0.3580163419246673,-5684.1953125,78.05086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.001953125,18000.0,0.0,0.0,0.127692624926567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168657049536705,0.16866135597229,-4.312926193961175e-06,0.0,0.000129591775476,0.0,0.0,6.76798677444458,0.0,0.0,0.0,0.2805379629135132,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853584483265876,-2018.173095703125,304.1471252441406,0.8082520365715027,0.1420946419239044,0.1282608807086944,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.085394486784935,-1570.167236328125,304.14764404296875,0.8083239197731018,0.1421243995428085,0.0997850745916366,293.1229553222656,297.1499938964844,293.1499938964844,0.1762794852256775,-3798.832275390625,304.1469421386719,0.984304428100586,0.2547321021556854,0.2414306104183197,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255553226917,-1442.6822509765625,296.3669128417969,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909325420856475,0.8057677745819092,0.8057677745819092,1.0,1.0,-0.8951093554496765,0.3730358779430389,0.52207350730896,0.162781611084938,0.0,0.0,0.2383951842784881,24.52400016784668,25.0,0.3580163419246673,-5684.1953125,78.05086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.001953125,18000.0,0.0,0.0,0.127692624926567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168657049536705,0.16866135597229,-4.312926193961175e-06,0.0,0.000129591775476,0.0,0.0,6.76798677444458,0.0,0.0,0.0,0.2805379629135132,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856448784470558,-2023.494873046875,304.1471252441406,0.809086263179779,0.1424721032381057,0.1285994499921798,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676665306091309,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856701657176017,-1574.1571044921875,304.1475524902344,0.8091335892677307,0.1424929052591323,0.1000394374132156,293.12286376953125,297.1499938964844,293.1499938964844,0.1765904426574707,-3804.173828125,304.1469421386719,0.984828233718872,0.2550936639308929,0.241770938038826,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257690612226,-1442.7574462890625,296.3672180175781,0.5676665306091309,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.191050574183464,0.8057443499565125,0.8057443499565125,1.0,1.0,-0.8962249159812927,0.3735328912734985,0.5226920247077942,0.1629895269870758,0.0,0.0,0.2387618422508239,24.51899147033692,25.0,0.2014287114143371,-5692.1337890625,78.24210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0,18000.0,0.0,0.0,0.1278513669967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688949316740036,0.1688992530107498,-4.313365025154781e-06,0.0,0.0001297528797294,0.0,0.0,6.778692245483398,0.0,0.0,0.0,0.2805796265602112,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859310179948806,-2028.813232421875,304.1471252441406,0.8099122047424316,0.1428488790988922,0.1289373934268951,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677711367607117,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859510824084281,-1578.22412109375,304.1474914550781,0.809948742389679,0.1428679078817367,0.1002983823418617,293.1227722167969,297.1499938964844,293.1499938964844,0.1769021451473236,-3809.5263671875,304.1469421386719,0.985348105430603,0.2554552257061004,0.2421112209558487,293.1715087890625,297.1499938964844,293.1499938964844,0.0038262095768004,-1442.9171142578125,296.3677673339844,0.5677711367607117,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.1911696791648864,0.8057175278663635,0.8057175278663635,1.0,1.0,-0.897345244884491,0.3740299046039581,0.5233153700828552,0.163203164935112,0.0,0.0,0.2391328513622284,24.51424217224121,25.0,0.0697014331817627,-5700.0869140625,78.43494415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.1280015408992767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691355407238006,0.1691398471593856,-4.31380567533779e-06,0.0,0.0001299052964895,0.0,0.0,6.789519786834717,0.0,0.0,0.0,0.2806217074394226,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865018814802169,-2039.4288330078125,304.14715576171875,0.8115400671958923,0.1435997188091278,0.1296110451221466,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865284726023674,-1586.5867919921875,304.1473693847656,0.8115962743759155,0.1436370462179184,0.1008300334215164,293.12261962890625,297.1499938964844,293.1499938964844,0.1775272041559219,-3820.255126953125,304.1469116210937,0.9863758683204652,0.2561779022216797,0.2427915334701538,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278023712337,-1443.4989013671875,296.3697204589844,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.191411092877388,0.8056637644767761,0.8056637644767761,1.0,1.0,-0.8995994925498962,0.3750237226486206,0.5245757699012756,0.163649782538414,0.0,0.0,0.2398931831121444,24.50552749633789,25.0,-0.1238289624452591,-5716.02880859375,78.82536315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.128280222415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696285307407379,0.1696328520774841,-4.314704256103141e-06,0.0,0.000130188112962,0.0,0.0,6.811710357666016,0.0,0.0,0.0,0.2807078659534454,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865018814802169,-2039.4288330078125,304.14715576171875,0.8115400671958923,0.1435997188091278,0.1296110451221466,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865284726023674,-1586.5867919921875,304.1473693847656,0.8115962743759155,0.1436370462179184,0.1008300334215164,293.12261962890625,297.1499938964844,293.1499938964844,0.1775272041559219,-3820.255126953125,304.1469116210937,0.9863758683204652,0.2561779022216797,0.2427915334701538,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278023712337,-1443.4989013671875,296.3697204589844,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.191411092877388,0.8056637644767761,0.8056637644767761,1.0,1.0,-0.8995994925498962,0.3750237226486206,0.5245757699012756,0.163649782538414,0.0,0.0,0.2398931831121444,24.50552749633789,25.0,-0.1238289624452591,-5716.02880859375,78.82536315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.128280222415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696285307407379,0.1696328520774841,-4.314704256103141e-06,0.0,0.000130188112962,0.0,0.0,6.811710357666016,0.0,0.0,0.0,0.2807078659534454,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870700553059578,-2050.00048828125,304.14715576171875,0.8131377696990967,0.1443462371826172,0.1302810758352279,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871235430240631,-1595.209716796875,304.1472473144531,0.8132614493370056,0.1444282531738281,0.1013775542378425,293.1224670410156,297.1499938964844,293.1499938964844,0.1781532317399978,-3830.992431640625,304.1469116210937,0.987387716770172,0.256899356842041,0.2434708923101425,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302792236208,-1444.4052734375,296.3727722167969,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916561424732208,0.8056100606918335,0.8056100606918335,1.0,1.0,-0.9018673896789552,0.3760141730308532,0.5258532166481018,0.1641245782375335,0.0,0.0,0.2406815141439438,24.4977970123291,25.0,-0.2401571571826934,-5732.0,79.22124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.1285397559404373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701402813196182,0.1701446026563644,-4.315634214435704e-06,0.0,0.0001304515026276,0.0,0.0,6.834759712219238,0.0,0.0,0.0,0.2807973325252533,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870700553059578,-2050.00048828125,304.14715576171875,0.8131377696990967,0.1443462371826172,0.1302810758352279,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871235430240631,-1595.209716796875,304.1472473144531,0.8132614493370056,0.1444282531738281,0.1013775542378425,293.1224670410156,297.1499938964844,293.1499938964844,0.1781532317399978,-3830.992431640625,304.1469116210937,0.987387716770172,0.256899356842041,0.2434708923101425,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302792236208,-1444.4052734375,296.3727722167969,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916561424732208,0.8056100606918335,0.8056100606918335,1.0,1.0,-0.9018673896789552,0.3760141730308532,0.5258532166481018,0.1641245782375335,0.0,0.0,0.2406815141439438,24.4977970123291,25.0,-0.2401571571826934,-5732.0,79.22124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.1285397559404373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701402813196182,0.1701446026563644,-4.315634214435704e-06,0.0,0.0001304515026276,0.0,0.0,6.834759712219238,0.0,0.0,0.0,0.2807973325252533,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344442367553,-2060.506103515625,304.14715576171875,0.8147064447402954,0.1450874805450439,0.130946546792984,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877348780632019,-1604.0711669921875,304.14715576171875,0.8149430751800537,0.1452400982379913,0.1019398942589759,293.12237548828125,297.1499938964844,293.1499938964844,0.1787789762020111,-3841.7158203125,304.1468811035156,0.9883834719657898,0.2576189935207367,0.2441486716270446,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336738944053,-1445.645751953125,296.37701416015625,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919044852256775,0.8055506944656372,0.8055506944656372,1.0,1.0,-0.9041457176208496,0.3769978582859039,0.5271478891372681,0.1646304428577423,0.0,0.0,0.2415002733469009,24.49106788635254,25.0,-0.2896561026573181,-5747.962890625,79.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1287894397974014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706735640764236,0.1706778705120086,-4.316604190535145e-06,0.0,0.0001307048951275,0.0,0.0,6.858799457550049,0.0,0.0,0.0,0.2808906733989715,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344442367553,-2060.506103515625,304.14715576171875,0.8147064447402954,0.1450874805450439,0.130946546792984,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877348780632019,-1604.0711669921875,304.14715576171875,0.8149430751800537,0.1452400982379913,0.1019398942589759,293.12237548828125,297.1499938964844,293.1499938964844,0.1787789762020111,-3841.7158203125,304.1468811035156,0.9883834719657898,0.2576189935207367,0.2441486716270446,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336738944053,-1445.645751953125,296.37701416015625,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919044852256775,0.8055506944656372,0.8055506944656372,1.0,1.0,-0.9041457176208496,0.3769978582859039,0.5271478891372681,0.1646304428577423,0.0,0.0,0.2415002733469009,24.49106788635254,25.0,-0.2896561026573181,-5747.962890625,79.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1287894397974014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706735640764236,0.1706778705120086,-4.316604190535145e-06,0.0,0.0001307048951275,0.0,0.0,6.858799457550049,0.0,0.0,0.0,0.2808906733989715,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881941691040992,-2070.92822265625,304.1471862792969,0.8162474632263184,0.1458225399255752,0.1316066086292266,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930252075195,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883608609437942,-1613.1473388671875,304.1470642089844,0.8166396021842957,0.1460707187652588,0.1025157570838928,293.1222839355469,297.1499938964844,293.1499938964844,0.1794034391641616,-3852.407958984375,304.1468811035156,0.9893630743026732,0.2583362758159637,0.2448243051767349,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380089681595,-1447.2266845703125,296.3824768066406,0.5685930252075195,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557188034057,0.8054913282394409,0.8054913282394409,1.0,1.0,-0.9064313173294068,0.3779723644256592,0.5284589529037476,0.1651710271835327,0.0,0.0,0.2423485368490219,24.485321044921875,25.0,-0.2952266633510589,-5763.8720703125,80.02726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.129038468003273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712283492088318,0.171232670545578,-4.317616912885569e-06,0.0,0.0001309576473431,0.0,0.0,6.883835792541504,0.0,0.0,0.0,0.2809879183769226,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881941691040992,-2070.92822265625,304.1471862792969,0.8162474632263184,0.1458225399255752,0.1316066086292266,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930252075195,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883608609437942,-1613.1473388671875,304.1470642089844,0.8166396021842957,0.1460707187652588,0.1025157570838928,293.1222839355469,297.1499938964844,293.1499938964844,0.1794034391641616,-3852.407958984375,304.1468811035156,0.9893630743026732,0.2583362758159637,0.2448243051767349,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380089681595,-1447.2266845703125,296.3824768066406,0.5685930252075195,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557188034057,0.8054913282394409,0.8054913282394409,1.0,1.0,-0.9064313173294068,0.3779723644256592,0.5284589529037476,0.1651710271835327,0.0,0.0,0.2423485368490219,24.485321044921875,25.0,-0.2952266633510589,-5763.8720703125,80.02726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.129038468003273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712283492088318,0.171232670545578,-4.317616912885569e-06,0.0,0.0001309576473431,0.0,0.0,6.883835792541504,0.0,0.0,0.0,0.2809879183769226,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884721502661705,-2076.105224609375,304.1471862792969,0.8170084357261658,0.1461875587701797,0.1319345086812973,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686947107315063,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886784493923187,-1617.7528076171875,304.1470031738281,0.8174922466278076,0.1464919000864029,0.1028079837560653,293.12225341796875,297.1499938964844,293.1499938964844,0.1797149777412414,-3857.73876953125,304.1468811035156,0.9898470044136048,0.2586938142776489,0.2451612055301666,293.1561889648437,297.1499938964844,293.1499938964844,0.0038405051454901,-1448.1357421875,296.3856201171875,0.5686947107315063,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922822296619415,0.805461585521698,0.805461585521698,1.0,1.0,-0.9075756669044496,0.3784552216529846,0.5291204452514648,0.1654552221298217,0.0,0.0,0.2427821308374405,24.482786178588867,25.0,-0.28535196185112,-5771.79736328125,80.23125457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.1291650980710983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715129315853119,0.1715172380208969,-4.318137598602334e-06,0.0,0.0001310861553065,0.0,0.0,6.896689414978027,0.0,0.0,0.0,0.2810378670692444,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887485817074775,-2081.25390625,304.1471862792969,0.8177626132965088,0.1465506702661514,0.1322606801986694,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687962174415588,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889989882707595,-1622.4012451171875,304.14697265625,0.8183477520942688,0.1469170004129409,0.1031029894948005,293.1222229003906,297.1499938964844,293.1499938964844,0.1800257861614227,-3863.054443359375,304.1468811035156,0.9903268218040466,0.259050577878952,0.2454973012208938,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432425353676,-1449.131591796875,296.3891296386719,0.5687962174415588,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924092918634414,0.8054282665252686,0.8054282665252686,1.0,1.0,-0.908720314502716,0.3789343237876892,0.5297859907150269,0.1657488793134689,0.0,0.0,0.2432214021682739,24.48050117492676,25.0,-0.2664408385753631,-5779.69384765625,80.43606567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.1292944103479385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718020588159561,0.1718063801527023,-4.3186687435081694e-06,0.0,0.000131217384478,0.0,0.0,6.909757137298584,0.0,0.0,0.0,0.281088650226593,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892970636487007,-2091.47021484375,304.147216796875,0.8192532062530518,0.1472711861133575,0.1329081505537033,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.568999171257019,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896470099687576,-1631.7994384765625,304.1469116210937,0.8200646042823792,0.1477761268615722,0.103699617087841,293.1221923828125,297.1499938964844,293.1499938964844,0.1806452572345733,-3873.64208984375,304.1468811035156,0.9912748336791992,0.2597613930702209,0.2461671978235244,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493517786264,-1451.3507080078125,296.3969421386719,0.568999171257019,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.192664697766304,0.8053615093231201,0.8053615093231201,1.0,1.0,-0.911008894443512,0.379881352186203,0.5311275124549866,0.1663651466369629,0.0,0.0,0.2441115975379943,24.476566314697266,25.0,-0.2119837403297424,-5795.3935546875,80.8477554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.505859375,18000.0,0.0,0.0,0.1295621693134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723904311656952,0.1723947525024414,-4.3197537706873845e-06,0.0,0.0001314891414949,0.0,0.0,6.936374664306641,0.0,0.0,0.0,0.2811922132968902,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892970636487007,-2091.47021484375,304.147216796875,0.8192532062530518,0.1472711861133575,0.1329081505537033,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.568999171257019,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896470099687576,-1631.7994384765625,304.1469116210937,0.8200646042823792,0.1477761268615722,0.103699617087841,293.1221923828125,297.1499938964844,293.1499938964844,0.1806452572345733,-3873.64208984375,304.1468811035156,0.9912748336791992,0.2597613930702209,0.2461671978235244,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493517786264,-1451.3507080078125,296.3969421386719,0.568999171257019,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.192664697766304,0.8053615093231201,0.8053615093231201,1.0,1.0,-0.911008894443512,0.379881352186203,0.5311275124549866,0.1663651466369629,0.0,0.0,0.2441115975379943,24.476566314697266,25.0,-0.2119837403297424,-5795.3935546875,80.8477554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.505859375,18000.0,0.0,0.0,0.1295621693134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723904311656952,0.1723947525024414,-4.3197537706873845e-06,0.0,0.0001314891414949,0.0,0.0,6.936374664306641,0.0,0.0,0.0,0.2811922132968902,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385196924209,-2101.55615234375,304.1472473144531,0.8207181692123413,0.1479828357696533,0.1335478127002716,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692015886306763,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903035998344421,-1641.32177734375,304.1468505859375,0.8217884302139282,0.1486464291810989,0.1043044477701187,293.1221923828125,297.1499938964844,293.1499938964844,0.1812608987092971,-3884.154052734375,304.1469116210937,0.9922059178352356,0.2604679465293884,0.2468331754207611,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563818670809,-1453.8995361328125,296.406005859375,0.5692015886306763,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929215639829635,0.8052948117256165,0.8052948117256165,1.0,1.0,-0.9132933020591736,0.3808116018772125,0.5324816703796387,0.1670207381248474,0.0,0.0,0.2450126409530639,24.473567962646484,25.0,-0.1453495174646377,-5810.93310546875,81.26171112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.1298457682132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729893684387207,0.1729936897754669,-4.320866082707653e-06,0.0,0.0001317769492743,0.0,0.0,6.963508129119873,0.0,0.0,0.0,0.2812978625297546,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385196924209,-2101.55615234375,304.1472473144531,0.8207181692123413,0.1479828357696533,0.1335478127002716,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692015886306763,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903035998344421,-1641.32177734375,304.1468505859375,0.8217884302139282,0.1486464291810989,0.1043044477701187,293.1221923828125,297.1499938964844,293.1499938964844,0.1812608987092971,-3884.154052734375,304.1469116210937,0.9922059178352356,0.2604679465293884,0.2468331754207611,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563818670809,-1453.8995361328125,296.406005859375,0.5692015886306763,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929215639829635,0.8052948117256165,0.8052948117256165,1.0,1.0,-0.9132933020591736,0.3808116018772125,0.5324816703796387,0.1670207381248474,0.0,0.0,0.2450126409530639,24.473567962646484,25.0,-0.1453495174646377,-5810.93310546875,81.26171112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.1298457682132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729893684387207,0.1729936897754669,-4.320866082707653e-06,0.0,0.0001317769492743,0.0,0.0,6.963508129119873,0.0,0.0,0.0,0.2812978625297546,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903724804520607,-2111.50244140625,304.14727783203125,0.8221582174301147,0.148684948682785,0.1341790705919265,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909669026732444,-1650.9404296875,304.14678955078125,0.8235167860984802,0.1495254039764404,0.1049157604575157,293.1221923828125,297.1499938964844,293.1499938964844,0.1818722188472747,-3894.583251953125,304.1469116210937,0.9931199550628662,0.2611697614192962,0.2474947869777679,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643267471343,-1456.775146484375,296.4162902832031,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931794732809066,0.805222749710083,0.805222749710083,1.0,1.0,-0.9155701994895936,0.3817233741283417,0.5338468551635742,0.1677141338586807,0.0,0.0,0.2459172308444976,24.471466064453125,25.0,-0.0718193650245666,-5826.29736328125,81.67728424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.1301465183496475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173594057559967,0.1735983788967132,-4.321995675127255e-06,0.0,0.0001320821611443,0.0,0.0,6.990939617156982,0.0,0.0,0.0,0.2814047634601593,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903724804520607,-2111.50244140625,304.14727783203125,0.8221582174301147,0.148684948682785,0.1341790705919265,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909669026732444,-1650.9404296875,304.14678955078125,0.8235167860984802,0.1495254039764404,0.1049157604575157,293.1221923828125,297.1499938964844,293.1499938964844,0.1818722188472747,-3894.583251953125,304.1469116210937,0.9931199550628662,0.2611697614192962,0.2474947869777679,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643267471343,-1456.775146484375,296.4162902832031,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931794732809066,0.805222749710083,0.805222749710083,1.0,1.0,-0.9155701994895936,0.3817233741283417,0.5338468551635742,0.1677141338586807,0.0,0.0,0.2459172308444976,24.471466064453125,25.0,-0.0718193650245666,-5826.29736328125,81.67728424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.1301465183496475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173594057559967,0.1735983788967132,-4.321995675127255e-06,0.0,0.0001320821611443,0.0,0.0,6.990939617156982,0.0,0.0,0.0,0.2814047634601593,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987075090408,-2121.3037109375,304.1473083496094,0.8235745429992676,0.149377167224884,0.1348016262054443,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916429981589317,-1660.7445068359375,304.146728515625,0.8252655863761902,0.1504284590482711,0.1055393144488334,293.1222839355469,297.1499938964844,293.1499938964844,0.1824731081724167,-3904.822021484375,304.1469421386719,0.9940104484558104,0.2618546485900879,0.2481450140476226,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731538224965,-1459.965576171875,296.42779541015625,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934379786252975,0.8051506876945496,0.8051506876945496,1.0,1.0,-0.9178377389907836,0.3826170861721039,0.5352206230163574,0.1684431731700897,0.0,0.0,0.2468183040618896,24.47015190124512,25.0,-0.0013777831336483,-5841.48876953125,82.09394073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.1304634362459182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741996556520462,0.1742039769887924,-4.3231343624938745e-06,0.0,0.0001324038021266,0.0,0.0,7.0184502601623535,0.0,0.0,0.0,0.2815120816230774,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987075090408,-2121.3037109375,304.1473083496094,0.8235745429992676,0.149377167224884,0.1348016262054443,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916429981589317,-1660.7445068359375,304.146728515625,0.8252655863761902,0.1504284590482711,0.1055393144488334,293.1222839355469,297.1499938964844,293.1499938964844,0.1824731081724167,-3904.822021484375,304.1469421386719,0.9940104484558104,0.2618546485900879,0.2481450140476226,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731538224965,-1459.965576171875,296.42779541015625,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934379786252975,0.8051506876945496,0.8051506876945496,1.0,1.0,-0.9178377389907836,0.3826170861721039,0.5352206230163574,0.1684431731700897,0.0,0.0,0.2468183040618896,24.47015190124512,25.0,-0.0013777831336483,-5841.48876953125,82.09394073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.1304634362459182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741996556520462,0.1742039769887924,-4.3231343624938745e-06,0.0,0.0001324038021266,0.0,0.0,7.0184502601623535,0.0,0.0,0.0,0.2815120816230774,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911592915654182,-2126.156982421875,304.1473083496094,0.8242749571800232,0.1497215628623962,0.1351100653409958,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697057247161865,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919898003339767,-1665.7734375,304.1466979980469,0.8261569142341614,0.1508889943361282,0.1058593466877937,293.12237548828125,297.1499938964844,293.1499938964844,0.1827655434608459,-3909.79931640625,304.14697265625,0.9944422841072084,0.2621881663799286,0.2484612166881561,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779231254011,-1461.6878662109375,296.4340209960937,0.5697057247161865,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.17333984375,291.1432800292969,1.0,0.1935673505067825,0.8051146268844604,0.8051146268844604,1.0,1.0,-0.918967306613922,0.3830573260784149,0.5359100103378296,0.168819859623909,0.0,0.0,0.2472659349441528,24.46977806091309,25.0,0.0275192987173795,-5849.01953125,82.30253601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.1306279301643371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745015531778335,0.1745058894157409,-4.323704615671886e-06,0.0,0.0001325707416981,0.0,0.0,7.03217887878418,0.0,0.0,0.0,0.2815656960010528,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914240628480911,-2131.089599609375,304.1473388671875,0.8249844908714294,0.1500782221555709,0.1354237645864486,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.569806694984436,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.092333473265171,-1670.7550048828125,304.14666748046875,0.8270394802093506,0.1513369977474212,0.1061763241887092,293.1224670410156,297.1499938964844,293.1499938964844,0.1830545365810394,-3914.716064453125,304.1470031738281,0.9948680400848388,0.2625185847282409,0.2487736791372299,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829110562801,-1463.4881591796875,296.4405212402344,0.569806694984436,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936967819929123,0.8050757050514221,0.8050757050514221,1.0,1.0,-0.9200950264930724,0.3834936320781708,0.5366014242172241,0.1692038476467132,0.0,0.0,0.2477112710475921,24.46951103210449,25.0,0.0539120100438594,-5856.515625,82.51134490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.130795732140541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748025715351104,0.1748068928718567,-4.324274414102547e-06,0.0,0.000132741042762,0.0,0.0,7.045875549316406,0.0,0.0,0.0,0.2816191613674164,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.09197448939085,-2141.347412109375,304.1473083496094,0.8264476656913757,0.1508118957281112,0.1360766291618347,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929936170578002,-1680.3167724609375,304.1466979980469,0.8287374377250671,0.152198925614357,0.1067844480276107,293.1226806640625,297.1499938964844,293.1499938964844,0.1836257427930832,-3924.4287109375,304.14703369140625,0.9957038760185242,0.2631729245185852,0.2493913173675537,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935863412916,-1467.338623046875,296.4544677734375,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556151628494,0.8049978017807007,0.8049978017807007,1.0,1.0,-0.9223413467407228,0.3843544721603393,0.5379868745803833,0.1699911057949066,0.0,0.0,0.2485936433076858,24.46945571899414,25.0,0.0741334185004234,-5871.42333984375,82.92920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.1311404556035995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754006147384643,0.1754049360752105,-4.32540946349036e-06,0.0,0.000133090885356,0.0,0.0,7.073112964630127,0.0,0.0,0.0,0.2817255854606628,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.09197448939085,-2141.347412109375,304.1473083496094,0.8264476656913757,0.1508118957281112,0.1360766291618347,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929936170578002,-1680.3167724609375,304.1466979980469,0.8287374377250671,0.152198925614357,0.1067844480276107,293.1226806640625,297.1499938964844,293.1499938964844,0.1836257427930832,-3924.4287109375,304.14703369140625,0.9957038760185242,0.2631729245185852,0.2493913173675537,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935863412916,-1467.338623046875,296.4544677734375,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556151628494,0.8049978017807007,0.8049978017807007,1.0,1.0,-0.9223413467407228,0.3843544721603393,0.5379868745803833,0.1699911057949066,0.0,0.0,0.2485936433076858,24.46945571899414,25.0,0.0741334185004234,-5871.42333984375,82.92920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.1311404556035995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754006147384643,0.1754049360752105,-4.32540946349036e-06,0.0,0.000133090885356,0.0,0.0,7.073112964630127,0.0,0.0,0.0,0.2817255854606628,4.0,0.0,1.0
