time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925066843628883,-2151.2626953125,304.1473083496094,0.8278380632400513,0.1514915376901626,0.1367049813270568,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900124549866,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936354622244834,-1689.6119384765625,304.146728515625,0.8303632140159607,0.15304034948349,0.1073736771941185,293.1228942871094,297.1499938964844,293.1499938964844,0.1841947734355926,-3934.107666015625,304.1470642089844,0.996502161026001,0.263821542263031,0.250002920627594,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051780477166,-1471.530029296875,296.4694519042969,0.5701900124549866,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.194213181734085,0.8049198389053345,0.8049198389053345,1.0,1.0,-0.924529194831848,0.3851802051067352,0.5393490195274353,0.1707919687032699,0.0,0.0,0.2495052367448806,24.4724063873291,25.0,-0.2856681942939758,-5886.798828125,83.34243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1314952075481414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17600779235363,0.1760121136903762,-4.326544967625523e-06,0.0,0.0001334509142907,0.0,0.0,7.100765705108643,0.0,0.0,0.0,0.2818336188793182,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925066843628883,-2151.2626953125,304.1473083496094,0.8278380632400513,0.1514915376901626,0.1367049813270568,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900124549866,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936354622244834,-1689.6119384765625,304.146728515625,0.8303632140159607,0.15304034948349,0.1073736771941185,293.1228942871094,297.1499938964844,293.1499938964844,0.1841947734355926,-3934.107666015625,304.1470642089844,0.996502161026001,0.263821542263031,0.250002920627594,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051780477166,-1471.530029296875,296.4694519042969,0.5701900124549866,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.194213181734085,0.8049198389053345,0.8049198389053345,1.0,1.0,-0.924529194831848,0.3851802051067352,0.5393490195274353,0.1707919687032699,0.0,0.0,0.2495052367448806,24.4724063873291,25.0,-0.2856681942939758,-5886.798828125,83.34243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1314952075481414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17600779235363,0.1760121136903762,-4.326544967625523e-06,0.0,0.0001334509142907,0.0,0.0,7.100765705108643,0.0,0.0,0.0,0.2818336188793182,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929829552769661,-2160.126708984375,304.1474304199219,0.829209566116333,0.1521061956882476,0.1372653394937515,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945335254073143,-1702.66943359375,304.1462707519531,0.8326821327209473,0.1545785218477249,0.1082064360380172,293.12310791015625,297.1499938964844,293.1499938964844,0.1847597509622573,-3943.71630859375,304.1471252441406,0.9973907470703124,0.264465719461441,0.2506095767021179,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177360013127,-1476.06982421875,296.48565673828125,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944730579853058,0.8048385381698608,0.8048385381698608,1.0,1.0,-0.9269174337387084,0.3860927820205688,0.5408246517181396,0.1716396510601043,0.0,0.0,0.2504628598690033,24.46286392211914,25.0,-0.3992461860179901,-5903.28564453125,83.77515411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2421875,18000.0,0.0,0.0,0.131860464811325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766546070575714,0.1766589283943176,-4.327744136389811e-06,0.0,0.0001338216097792,0.0,0.0,7.130236625671387,0.0,0.0,0.0,0.2819483578205108,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929829552769661,-2160.126708984375,304.1474304199219,0.829209566116333,0.1521061956882476,0.1372653394937515,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945335254073143,-1702.66943359375,304.1462707519531,0.8326821327209473,0.1545785218477249,0.1082064360380172,293.12310791015625,297.1499938964844,293.1499938964844,0.1847597509622573,-3943.71630859375,304.1471252441406,0.9973907470703124,0.264465719461441,0.2506095767021179,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177360013127,-1476.06982421875,296.48565673828125,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944730579853058,0.8048385381698608,0.8048385381698608,1.0,1.0,-0.9269174337387084,0.3860927820205688,0.5408246517181396,0.1716396510601043,0.0,0.0,0.2504628598690033,24.46286392211914,25.0,-0.3992461860179901,-5903.28564453125,83.77515411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2421875,18000.0,0.0,0.0,0.131860464811325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766546070575714,0.1766589283943176,-4.327744136389811e-06,0.0,0.0001338216097792,0.0,0.0,7.130236625671387,0.0,0.0,0.0,0.2819483578205108,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934450700879097,-2168.743896484375,304.1474914550781,0.8310064077377319,0.1526980102062225,0.1377967149019241,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967347845435142,-1734.7637939453125,304.1438293457031,0.8383916616439819,0.1579063385725021,0.1102553158998489,293.1231689453125,297.1499938964844,293.1499938964844,0.1851003766059875,-3949.391357421875,304.14752197265625,0.9984407424926758,0.2651350498199463,0.2509313523769378,293.12359619140625,297.1499938964844,293.1499938964844,0.003931229468435,-1481.0098876953125,296.50250244140625,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947654038667678,0.8047572374343872,0.8047572374343872,1.0,1.0,-0.9303761720657348,0.3874910473823547,0.5428851246833801,0.1726804971694946,0.0,0.0,0.2516537308692932,24.400999069213867,25.0,-2.1376070976257324,-5923.81396484375,84.32842254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6640625,18000.0,0.0,0.0,0.132242351770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774001568555832,0.1774044781923294,-4.329034709371626e-06,0.0,0.0001342091709375,0.0,0.0,7.164097785949707,0.0,0.0,0.0,0.2820799648761749,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934450700879097,-2168.743896484375,304.1474914550781,0.8310064077377319,0.1526980102062225,0.1377967149019241,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967347845435142,-1734.7637939453125,304.1438293457031,0.8383916616439819,0.1579063385725021,0.1102553158998489,293.1231689453125,297.1499938964844,293.1499938964844,0.1851003766059875,-3949.391357421875,304.14752197265625,0.9984407424926758,0.2651350498199463,0.2509313523769378,293.12359619140625,297.1499938964844,293.1499938964844,0.003931229468435,-1481.0098876953125,296.50250244140625,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947654038667678,0.8047572374343872,0.8047572374343872,1.0,1.0,-0.9303761720657348,0.3874910473823547,0.5428851246833801,0.1726804971694946,0.0,0.0,0.2516537308692932,24.400999069213867,25.0,-2.1376070976257324,-5923.81396484375,84.32842254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6640625,18000.0,0.0,0.0,0.132242351770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774001568555832,0.1774044781923294,-4.329034709371626e-06,0.0,0.0001342091709375,0.0,0.0,7.164097785949707,0.0,0.0,0.0,0.2820799648761749,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936746671795845,-2173.028564453125,304.1475524902344,0.8318195343017578,0.1529896557331085,0.1380579322576522,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714524984359741,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981790721416473,-1755.7603759765625,304.142333984375,0.8419179320335388,0.1599162518978119,0.1115939691662788,293.1227722167969,297.1499938964844,293.1499938964844,0.1849419474601745,-3946.56005859375,304.1482849121094,0.998537540435791,0.2655536532402038,0.2507199048995971,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386278949677,-1483.7279052734375,296.5113525390625,0.5714524984359741,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441650390625,291.1403503417969,1.0,0.1949195712804794,0.8047165870666504,0.8047165870666504,1.0,1.0,-0.9320260286331176,0.388151615858078,0.5438744425773621,0.1731944531202316,0.0,0.0,0.252390593290329,24.3799057006836,25.0,-2.2271573543548584,-5935.58837890625,84.6073989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.1324454098939895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778773963451385,0.1778817176818847,-4.329825060267467e-06,0.0,0.000134415255161,0.0,0.0,7.18573522567749,0.0,0.0,0.0,0.2821631133556366,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938992425799369,-2177.21142578125,304.1475830078125,0.8325685858726501,0.1532790958881378,0.1383174061775207,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716814398765564,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997370779514312,-1778.3309326171875,304.1408996582031,0.8456298112869263,0.1620406955480575,0.1130360066890716,293.1218566894531,297.1499938964844,293.1499938964844,0.184614822268486,-3940.779296875,304.149169921875,0.9984031319618224,0.2660744190216064,0.2503241598606109,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463131688535,-1486.5230712890625,296.5208435058594,0.5716814398765564,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1408996582031,291.1398620605469,1.0,0.195076122879982,0.804668128490448,0.804668128490448,1.0,1.0,-0.9335846304893494,0.388769268989563,0.5448153614997864,0.1736945658922195,0.0,0.0,0.2531249523162842,24.36608123779297,25.0,-1.635433316230774,-5947.51416015625,84.88082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.822265625,18000.0,0.0,0.0,0.1326591521501541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783824115991592,0.1783867478370666,-4.330722731538117e-06,0.0,0.0001346321805613,0.0,0.0,7.208749771118164,0.0,0.0,0.0,0.2822519242763519,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943362191319465,-2185.335205078125,304.14764404296875,0.8340190649032593,0.1538513153791427,0.138830617070198,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030478924512863,-1825.9964599609373,304.138427734375,0.8534210324287415,0.1664665639400482,0.1160857155919075,293.11865234375,297.1499938964844,293.1499938964844,0.1837717741727829,-3926.042236328125,304.1508178710937,0.9979248046875,0.2674392461776733,0.2493531256914138,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624720811843,-1492.341796875,296.5416564941406,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953961849212646,0.8045711517333984,0.8045711517333984,1.0,1.0,-0.936677634716034,0.389992743730545,0.5466849207878113,0.1746943444013595,0.0,0.0,0.2545148134231567,24.34349250793457,25.0,-0.5204535722732544,-5970.43994140625,85.43341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.1331180185079574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573498725891,0.1793616861104965,-4.332598564360524e-06,0.0,0.0001350978564005,0.0,0.0,7.253462314605713,0.0,0.0,0.0,0.2824266850948334,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943362191319465,-2185.335205078125,304.14764404296875,0.8340190649032593,0.1538513153791427,0.138830617070198,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030478924512863,-1825.9964599609373,304.138427734375,0.8534210324287415,0.1664665639400482,0.1160857155919075,293.11865234375,297.1499938964844,293.1499938964844,0.1837717741727829,-3926.042236328125,304.1508178710937,0.9979248046875,0.2674392461776733,0.2493531256914138,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624720811843,-1492.341796875,296.5416564941406,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953961849212646,0.8045711517333984,0.8045711517333984,1.0,1.0,-0.936677634716034,0.389992743730545,0.5466849207878113,0.1746943444013595,0.0,0.0,0.2545148134231567,24.34349250793457,25.0,-0.5204535722732544,-5970.43994140625,85.43341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.1331180185079574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573498725891,0.1793616861104965,-4.332598564360524e-06,0.0,0.0001350978564005,0.0,0.0,7.253462314605713,0.0,0.0,0.0,0.2824266850948334,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947679877281189,-2193.366455078125,304.147705078125,0.8355894088745117,0.1544153541326522,0.1393355429172516,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064733117818832,-1874.9111328125,304.1365966796875,0.8615497946739197,0.170942485332489,0.1192079111933708,293.1142578125,297.1499938964844,293.1499938964844,0.1831149756908416,-3914.681884765625,304.1516418457031,0.9977818727493286,0.269121766090393,0.2486085295677185,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798095822334,-1498.5919189453125,296.56402587890625,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957340836524963,0.8044741749763489,0.8044741749763489,1.0,1.0,-0.9401149153709412,0.3913720548152923,0.5487428307533264,0.1757602095603943,0.0,0.0,0.2559539973735809,24.307710647583008,25.0,-0.7764570713043213,-5994.10400390625,86.03372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1336151957511901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803340017795562,0.1803383380174636,-4.334454843046842e-06,0.0,0.000135602444061,0.0,0.0,7.298286914825439,0.0,0.0,0.0,0.2826023995876312,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947679877281189,-2193.366455078125,304.147705078125,0.8355894088745117,0.1544153541326522,0.1393355429172516,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064733117818832,-1874.9111328125,304.1365966796875,0.8615497946739197,0.170942485332489,0.1192079111933708,293.1142578125,297.1499938964844,293.1499938964844,0.1831149756908416,-3914.681884765625,304.1516418457031,0.9977818727493286,0.269121766090393,0.2486085295677185,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798095822334,-1498.5919189453125,296.56402587890625,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957340836524963,0.8044741749763489,0.8044741749763489,1.0,1.0,-0.9401149153709412,0.3913720548152923,0.5487428307533264,0.1757602095603943,0.0,0.0,0.2559539973735809,24.307710647583008,25.0,-0.7764570713043213,-5994.10400390625,86.03372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1336151957511901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803340017795562,0.1803383380174636,-4.334454843046842e-06,0.0,0.000135602444061,0.0,0.0,7.298286914825439,0.0,0.0,0.0,0.2826023995876312,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951953753829002,-2201.318115234375,304.14776611328125,0.83711838722229,0.1549723297357559,0.1398341506719589,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731593370437622,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099031791090965,-1923.5008544921875,304.1353759765625,0.869594395160675,0.1753667145967483,0.1223033368587493,293.10943603515625,297.1499938964844,293.1499938964844,0.182514801621437,-3904.36669921875,304.1520690917969,0.9976748824119568,0.2710078358650207,0.2479344308376312,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985151961445,-1505.3343505859375,296.5879211425781,0.5731593370437622,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960871964693069,0.8043653964996338,0.8043653964996338,1.0,1.0,-0.9435985684394836,0.3927720487117767,0.5508265495300293,0.1768353283405304,0.0,0.0,0.2575039863586426,24.277162551879883,25.0,-0.6248205304145813,-6019.2578125,86.65471649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.380859375,18000.0,0.0,0.0,0.1341514885425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181401327252388,0.1814056634902954,-4.336442088970216e-06,0.0,0.0001361467002425,0.0,0.0,7.347287654876709,0.0,0.0,0.0,0.2827935218811035,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951953753829002,-2201.318115234375,304.14776611328125,0.83711838722229,0.1549723297357559,0.1398341506719589,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731593370437622,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099031791090965,-1923.5008544921875,304.1353759765625,0.869594395160675,0.1753667145967483,0.1223033368587493,293.10943603515625,297.1499938964844,293.1499938964844,0.182514801621437,-3904.36669921875,304.1520690917969,0.9976748824119568,0.2710078358650207,0.2479344308376312,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985151961445,-1505.3343505859375,296.5879211425781,0.5731593370437622,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960871964693069,0.8043653964996338,0.8043653964996338,1.0,1.0,-0.9435985684394836,0.3927720487117767,0.5508265495300293,0.1768353283405304,0.0,0.0,0.2575039863586426,24.277162551879883,25.0,-0.6248205304145813,-6019.2578125,86.65471649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.380859375,18000.0,0.0,0.0,0.1341514885425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181401327252388,0.1814056634902954,-4.336442088970216e-06,0.0,0.0001361467002425,0.0,0.0,7.347287654876709,0.0,0.0,0.0,0.2827935218811035,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956137552857399,-2209.092529296875,304.1478271484375,0.8385928869247437,0.1555220186710357,0.1403265446424484,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133061498403549,-1971.341552734375,304.13458251953125,0.8774693012237549,0.1797172427177429,0.1253517717123031,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481253623962,-3894.65576171875,304.1523132324219,0.9975735545158386,0.273056149482727,0.2473115175962448,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183141827583,-1512.4339599609375,296.61358642578125,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519321918487,0.8042565584182739,0.8042565584182739,1.0,1.0,-0.9470815658569336,0.3941746056079864,0.5529069900512695,0.1779059618711471,0.0,0.0,0.259037584066391,24.252859115600582,25.0,-0.1982001513242721,-6044.47802734375,87.28917694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.134725421667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811995029449,0.1824855357408523,-4.338527560321381e-06,0.0,0.0001367291843052,0.0,0.0,7.397073745727539,0.0,0.0,0.0,0.282988578081131,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956137552857399,-2209.092529296875,304.1478271484375,0.8385928869247437,0.1555220186710357,0.1403265446424484,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133061498403549,-1971.341552734375,304.13458251953125,0.8774693012237549,0.1797172427177429,0.1253517717123031,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481253623962,-3894.65576171875,304.1523132324219,0.9975735545158386,0.273056149482727,0.2473115175962448,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183141827583,-1512.4339599609375,296.61358642578125,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519321918487,0.8042565584182739,0.8042565584182739,1.0,1.0,-0.9470815658569336,0.3941746056079864,0.5529069900512695,0.1779059618711471,0.0,0.0,0.259037584066391,24.252859115600582,25.0,-0.1982001513242721,-6044.47802734375,87.28917694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.134725421667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811995029449,0.1824855357408523,-4.338527560321381e-06,0.0,0.0001367291843052,0.0,0.0,7.397073745727539,0.0,0.0,0.0,0.282988578081131,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958202108740806,-2212.926513671875,304.1478271484375,0.8393087387084961,0.1557939946651458,0.1405703127384185,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738528370857239,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149905323982238,-1994.8924560546875,304.13433837890625,0.8813197016716003,0.1818554997444152,0.1268521696329116,293.1018371582031,297.1499938964844,293.1499938964844,0.1816801726818084,-3890.073486328125,304.1523742675781,0.9975253343582152,0.2741341292858124,0.2470201551914215,293.1021728515625,297.1499938964844,293.1499938964844,0.004028620198369,-1516.120849609375,296.6269836425781,0.5738528370857239,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966378092765808,0.804202139377594,0.804202139377594,1.0,1.0,-0.9488162994384766,0.3948746621608734,0.5539416670799255,0.1784363985061645,0.0,0.0,0.2597948610782623,24.243009567260746,25.0,-0.0309646949172019,-6056.99560546875,87.61016082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.1350247114896774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830169409513473,0.1830212771892547,-4.339574388723122e-06,0.0,0.0001370329118799,0.0,0.0,7.421825885772705,0.0,0.0,0.0,0.2830857634544372,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960248708724975,-2216.7255859375,304.1478576660156,0.8400095701217651,0.1560640633106231,0.1408123672008514,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740629434585571,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.116659015417099,-2018.1395263671875,304.1341552734375,0.8850991725921631,0.1839639395475387,0.1283330470323562,293.09930419921875,297.1499938964844,293.1499938964844,0.1814234405755996,-3885.687744140625,304.1524353027344,0.99747896194458,0.2752448916435241,0.246742770075798,293.1001281738281,297.1499938964844,293.1499938964844,0.0040391935035586,-1519.8983154296875,296.6407775878906,0.5740629434585571,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968255341053009,0.8041413426399231,0.8041413426399231,1.0,1.0,-0.9505428075790404,0.395572155714035,0.5549706816673279,0.178961232304573,0.0,0.0,0.2605431079864502,24.234676361083984,25.0,0.1191991046071052,-6069.45166015625,87.93290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.1353308409452438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835488975048065,0.1835532486438751,-4.340618488640757e-06,0.0,0.00013734359527,0.0,0.0,7.446433067321777,0.0,0.0,0.0,0.2831824719905853,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964291617274284,-2224.2265625,304.1478881835937,0.8413659334182739,0.1565989702939987,0.1412916332483291,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199356615543365,-2063.56298828125,304.13397216796875,0.892410933971405,0.1880765259265899,0.1312261223793029,293.09423828125,297.1499938964844,293.1499938964844,0.1809453517198562,-3877.532958984375,304.15240478515625,0.9973921179771424,0.2775559425354004,0.2462308555841446,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610977448523,-1527.70849609375,296.6694030761719,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.197205051779747,0.8040196299552917,0.8040196299552917,1.0,1.0,-0.953960418701172,0.3969571888446808,0.5570032000541687,0.1799903661012649,0.0,0.0,0.2620025277137756,24.22244071960449,25.0,0.3572881817817688,-6094.09716796875,88.5813980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.135958731174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936775207519,0.1845980137586593,-4.342686224845238e-06,0.0,0.0001379808236379,0.0,0.0,7.494853496551514,0.0,0.0,0.0,0.2833729386329651,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964291617274284,-2224.2265625,304.1478881835937,0.8413659334182739,0.1565989702939987,0.1412916332483291,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199356615543365,-2063.56298828125,304.13397216796875,0.892410933971405,0.1880765259265899,0.1312261223793029,293.09423828125,297.1499938964844,293.1499938964844,0.1809453517198562,-3877.532958984375,304.15240478515625,0.9973921179771424,0.2775559425354004,0.2462308555841446,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610977448523,-1527.70849609375,296.6694030761719,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.197205051779747,0.8040196299552917,0.8040196299552917,1.0,1.0,-0.953960418701172,0.3969571888446808,0.5570032000541687,0.1799903661012649,0.0,0.0,0.2620025277137756,24.22244071960449,25.0,0.3572881817817688,-6094.09716796875,88.5813980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.135958731174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936775207519,0.1845980137586593,-4.342686224845238e-06,0.0,0.0001379808236379,0.0,0.0,7.494853496551514,0.0,0.0,0.0,0.2833729386329651,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968371108174324,-2231.792724609375,304.1479187011719,0.8426864147186279,0.1571470350027084,0.1417764276266098,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231106519699096,-2107.294189453125,304.134033203125,0.8993446826934814,0.1920264810323715,0.1340105384588241,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139631032943,-3870.186279296875,304.1523132324219,0.9973132014274596,0.2799763679504394,0.245773509144783,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839309804141,-1535.83203125,296.6992492675781,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878626108169,0.8038979768753052,0.8038979768753052,1.0,1.0,-0.9573214054107666,0.3983262479305267,0.5589951276779175,0.1809863746166229,0.0,0.0,0.2634062170982361,24.21556282043457,25.0,0.501582145690918,-6118.33984375,89.23110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.578125,18000.0,0.0,0.0,0.1365993320941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056600809097,0.1856100112199783,-4.344706667325227e-06,0.0,0.0001386309595545,0.0,0.0,7.541863918304443,0.0,0.0,0.0,0.2835581302642822,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968371108174324,-2231.792724609375,304.1479187011719,0.8426864147186279,0.1571470350027084,0.1417764276266098,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231106519699096,-2107.294189453125,304.134033203125,0.8993446826934814,0.1920264810323715,0.1340105384588241,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139631032943,-3870.186279296875,304.1523132324219,0.9973132014274596,0.2799763679504394,0.245773509144783,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839309804141,-1535.83203125,296.6992492675781,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878626108169,0.8038979768753052,0.8038979768753052,1.0,1.0,-0.9573214054107666,0.3983262479305267,0.5589951276779175,0.1809863746166229,0.0,0.0,0.2634062170982361,24.21556282043457,25.0,0.501582145690918,-6118.33984375,89.23110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.578125,18000.0,0.0,0.0,0.1365993320941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056600809097,0.1856100112199783,-4.344706667325227e-06,0.0,0.0001386309595545,0.0,0.0,7.541863918304443,0.0,0.0,0.0,0.2835581302642822,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972601473331451,-2239.637939453125,304.1479187011719,0.8439987301826477,0.1577137410640716,0.1422799974679947,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261614561080932,-2149.0595703125,304.13427734375,0.9059189558029176,0.1957902908325195,0.1366688013076782,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274418830871,-3863.613037109375,304.1521911621094,0.9972420930862428,0.2824972867965698,0.2453673183917999,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076196357607,-1544.2435302734375,296.7301940917969,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717463254928,0.8037688136100769,0.8037688136100769,1.0,1.0,-0.9606164693832396,0.3996753692626953,0.5609411001205444,0.1819445043802261,0.0,0.0,0.2647499144077301,24.21343231201172,25.0,0.6040494441986084,-6142.15185546875,89.87911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73046875,18000.0,0.0,0.0,0.1372428387403488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865810006856918,0.1865853369235992,-4.346667083154898e-06,0.0,0.0001392840349581,0.0,0.0,7.587268352508545,0.0,0.0,0.0,0.2837371528148651,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972601473331451,-2239.637939453125,304.1479187011719,0.8439987301826477,0.1577137410640716,0.1422799974679947,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261614561080932,-2149.0595703125,304.13427734375,0.9059189558029176,0.1957902908325195,0.1366688013076782,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274418830871,-3863.613037109375,304.1521911621094,0.9972420930862428,0.2824972867965698,0.2453673183917999,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076196357607,-1544.2435302734375,296.7301940917969,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717463254928,0.8037688136100769,0.8037688136100769,1.0,1.0,-0.9606164693832396,0.3996753692626953,0.5609411001205444,0.1819445043802261,0.0,0.0,0.2647499144077301,24.21343231201172,25.0,0.6040494441986084,-6142.15185546875,89.87911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73046875,18000.0,0.0,0.0,0.1372428387403488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865810006856918,0.1865853369235992,-4.346667083154898e-06,0.0,0.0001392840349581,0.0,0.0,7.587268352508545,0.0,0.0,0.0,0.2837371528148651,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976906865835189,-2247.617919921875,304.1478881835937,0.8452840447425842,0.1582900285720825,0.1427937448024749,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290720552206039,-2188.67919921875,304.1346740722656,0.912409782409668,0.1993558704853058,0.1391905397176742,293.0797119140625,297.1499938964844,293.1499938964844,0.179787203669548,-3857.8359375,304.15203857421875,0.9971795082092284,0.2851107120513916,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.00413210503757,-1552.91748046875,296.76220703125,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543187379837,0.8036396503448486,0.8036396503448486,1.0,1.0,-0.963826060295105,0.4009958207607269,0.5628302693367004,0.1828625649213791,0.0,0.0,0.2660167217254638,24.21606636047364,25.0,0.7476468086242676,-6165.3310546875,90.52142333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.931640625,18000.0,0.0,0.0,0.1378795802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875099092721939,0.1875142604112625,-4.348553829913726e-06,0.0,0.0001399302564095,0.0,0.0,7.630614280700684,0.0,0.0,0.0,0.2839082777500152,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976906865835189,-2247.617919921875,304.1478881835937,0.8452840447425842,0.1582900285720825,0.1427937448024749,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290720552206039,-2188.67919921875,304.1346740722656,0.912409782409668,0.1993558704853058,0.1391905397176742,293.0797119140625,297.1499938964844,293.1499938964844,0.179787203669548,-3857.8359375,304.15203857421875,0.9971795082092284,0.2851107120513916,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.00413210503757,-1552.91748046875,296.76220703125,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543187379837,0.8036396503448486,0.8036396503448486,1.0,1.0,-0.963826060295105,0.4009958207607269,0.5628302693367004,0.1828625649213791,0.0,0.0,0.2660167217254638,24.21606636047364,25.0,0.7476468086242676,-6165.3310546875,90.52142333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.931640625,18000.0,0.0,0.0,0.1378795802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875099092721939,0.1875142604112625,-4.348553829913726e-06,0.0,0.0001399302564095,0.0,0.0,7.630614280700684,0.0,0.0,0.0,0.2839082777500152,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.097907967865467,-2251.64306640625,304.1478881835937,0.8459146618843079,0.1585809290409088,0.1430533528327942,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304710209369659,-2207.644287109375,304.1349182128906,0.9155776500701904,0.2010602802038192,0.1403976678848266,293.0774230957031,297.1499938964844,293.1499938964844,0.1796345114707946,-3855.24658203125,304.1519470214844,0.997151494026184,0.2864498198032379,0.2448585331439972,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446322575211,-1557.34716796875,296.7785949707031,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985444277524948,0.8035750985145569,0.8035750985145569,1.0,1.0,-0.9653941988945008,0.4016426503658294,0.5637515783309937,0.1833070516586303,0.0,0.0,0.2666166424751282,24.21910285949707,25.0,0.8137863874435425,-6176.60498046875,90.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.1381925493478775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879526227712631,0.1879569739103317,-4.3494610508787446e-06,0.0,0.0001402478665113,0.0,0.0,7.651309967041016,0.0,0.0,0.0,0.2839900851249695,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981264412403106,-2255.688720703125,304.1478576660156,0.8465368151664734,0.1588735282421112,0.1433145403861999,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318301707506179,-2226.021728515625,304.1351928710937,0.9186634421348572,0.2027101963758468,0.1415674090385437,293.0751953125,297.1499938964844,293.1499938964844,0.1794933825731277,-3852.85498046875,304.15185546875,0.9971257448196412,0.2878093421459198,0.2447153180837631,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573457419872,-1561.8377685546875,296.7951965332031,0.5755943059921265,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1409606933594,1.0,0.1987333744764328,0.8035056591033936,0.8035056591033936,1.0,1.0,-0.9669354557991028,0.4022786319255829,0.5646567940711975,0.1837421506643295,0.0,0.0,0.2671928405761719,24.22325134277344,28.0,0.878097653388977,-6187.640625,91.15454864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.18359375,18000.0,0.0,0.0,0.13850037753582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883796453475952,0.1883839964866638,-4.35034098700271e-06,0.0,0.0001405602815793,0.0,0.0,7.671294689178467,0.0,0.0,0.0,0.284069150686264,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985976904630661,-2264.460205078125,304.1477966308594,0.8448336720466614,0.1594549268484115,0.1438499093055725,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344176083803177,-2260.910888671875,304.13580322265625,0.9205459952354432,0.2057268768548965,0.1437563300132751,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199804544448,-3899.055908203125,304.1466979980469,0.9976391792297364,0.2900807559490204,0.2477123141288757,293.07763671875,297.1499938964844,293.1499938964844,0.0041845943778753,-1571.622314453125,296.8276062011719,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927230834961,0.8033668398857117,0.8033668398857117,1.0,1.0,-0.9738906621932985,0.4052631855010986,0.5686274766921997,0.1854620724916458,0.0,0.0,0.2686787843704223,24.64034080505371,25.0,-4.479702949523926,-6219.97412109375,93.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.49609375,18000.0,0.0,0.0,0.1391074210405349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189312994480133,0.1893173456192016,-4.3520485633052886e-06,0.0,0.0001411763514624,0.0,0.0,7.714656352996826,0.0,0.0,0.0,0.2842406332492828,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985976904630661,-2264.460205078125,304.1477966308594,0.8448336720466614,0.1594549268484115,0.1438499093055725,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344176083803177,-2260.910888671875,304.13580322265625,0.9205459952354432,0.2057268768548965,0.1437563300132751,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199804544448,-3899.055908203125,304.1466979980469,0.9976391792297364,0.2900807559490204,0.2477123141288757,293.07763671875,297.1499938964844,293.1499938964844,0.0041845943778753,-1571.622314453125,296.8276062011719,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927230834961,0.8033668398857117,0.8033668398857117,1.0,1.0,-0.9738906621932985,0.4052631855010986,0.5686274766921997,0.1854620724916458,0.0,0.0,0.2686787843704223,24.64034080505371,25.0,-4.479702949523926,-6219.97412109375,93.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.49609375,18000.0,0.0,0.0,0.1391074210405349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189312994480133,0.1893173456192016,-4.3520485633052886e-06,0.0,0.0001411763514624,0.0,0.0,7.714656352996826,0.0,0.0,0.0,0.2842406332492828,4.0,0.0,1.0
