time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460715413093567,0.0,0.14437797665596,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256658554077148,0.0,0.1456873267889022,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358826875686,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600769042969,0.5735369920730591,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032280206680298,0.8032280206680298,1.0,1.0,-0.976504683494568,0.4063215553760528,0.5701831579208374,0.1862529665231704,0.0,0.0,0.0,24.644332885742188,60.0,0.7042609453201294,-6253.7216796875,93.78623962402344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909638345241546,0.1909681856632232,-4.354806605988415e-06,0.0,0.0,0.0,0.0,7.791057109832764,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460715413093567,0.0,0.14437797665596,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256658554077148,0.0,0.1456873267889022,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358826875686,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600769042969,0.5735369920730591,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032280206680298,0.8032280206680298,1.0,1.0,-0.976504683494568,0.4063215553760528,0.5701831579208374,0.1862529665231704,0.0,0.0,0.0,24.644332885742188,60.0,0.7042609453201294,-6253.7216796875,93.78623962402344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909638345241546,0.1909681856632232,-4.354806605988415e-06,0.0,0.0,0.0,0.0,7.791057109832764,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.01324462890625,0.0,0.0,0.0006240351358428,292.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0002767157566267,292.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5892028808594,0.0,0.0,0.000608290254604,292.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34735107421875,0.0,0.0,0.0011122490977868,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.103759765625,0.0,0.0,0.0013126204721629,291.1598205566406,294.1499938964844,273.15399169921875,270.6177978515625,282.546630859375,287.35260009765625,291.1463317871094,0.0,0.0,0.4819368124008178,0.4819368124008178,1.0,1.0,-0.0047216061502695,0.0088555170223116,-0.0041339108720421,-0.0266106128692626,0.0,0.0,0.0,-0.027799678966403,60.0,-114.45928955078124,-0.0,-1.5195532796496991e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3865586066598689e-18,-1.3881463798456642e-18,1.5878328615452948e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.01324462890625,0.0,0.0,0.0006240351358428,292.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0002767157566267,292.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5892028808594,0.0,0.0,0.000608290254604,292.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34735107421875,0.0,0.0,0.0011122490977868,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.103759765625,0.0,0.0,0.0013126204721629,291.1598205566406,294.1499938964844,273.15399169921875,270.6177978515625,282.546630859375,287.35260009765625,291.1463317871094,0.0,0.0,0.4819368124008178,0.4819368124008178,1.0,1.0,-0.0047216061502695,0.0088555170223116,-0.0041339108720421,-0.0266106128692626,0.0,0.0,0.0,-0.027799678966403,60.0,-114.45928955078124,-0.0,-1.5195532796496991e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3865586066598689e-18,-1.3881463798456642e-18,1.5878328615452948e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9507751464844,0.0,0.0,0.0001158293525804,292.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001106405034079,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5237731933594,0.0,0.0,9.375227091368288e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.270751953125,0.0,0.0,0.0001355321437586,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.075439453125,0.0,0.0,0.0005248309462331,291.1600036621094,294.1499938964844,273.1588439941406,270.62115478515625,282.3734130859375,283.7142944335937,291.14410400390625,0.0,0.0,0.3212912082672119,0.3212912082672119,1.0,1.0,-0.0011767498217523,0.0035921756643801,-0.0024154258426278,-0.0315595008432865,0.0,0.0,0.0,-0.0109804021194577,60.0,-60.43258285522461,-0.0,-9.441435366852605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.458357971880859e-21,1.0179442137823112e-20,-1.721084367890646e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9245300292969,0.0,0.0,0.000100364566606,292.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001055886750691,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50018310546875,0.0,0.0,7.809357339283451e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2485046386719,0.0,0.0,0.0001058080015354,292.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.05584716796875,0.0,0.0,0.000500867201481,291.1600952148437,294.1499938964844,273.16552734375,270.6259460449219,282.2834777832031,280.9441833496094,291.1427917480469,0.0,0.0,0.1606456041336059,0.1606456041336059,1.0,1.0,-0.0010692994110286,0.001020111143589,4.918830381939188e-05,-0.0341809876263141,0.0,0.0,0.0,-0.01131188031286,60.0,-30.620258331298828,-0.0,-7.790253420125738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.689719466018214e-21,7.136536277718192e-21,-2.4468164078031948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8995056152344,0.0,0.0,0.0001002429416985,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001055584580171,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4779968261719,0.0,0.0,7.796732825227082e-05,292.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279663085937,0.0,0.0,0.0001055628381436,292.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03662109375,0.0,0.0,0.0005007238942198,291.16015625,294.1499938964844,273.1739807128906,270.632080078125,282.1968688964844,278.89862060546875,291.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680567938834,4.87111186942002e-08,0.0010680081322789,-0.0352641865611076,0.0,0.0,0.0,-0.0116676557809114,60.0,-19.45925712585449,-0.0,-7.778591992746443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.679509359228796e-21,7.146779907940638e-21,-2.467270144815059e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8746643066406,0.0,0.0,0.0001002609787974,292.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001055790999089,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4559631347656,0.0,0.0,7.798081787768751e-05,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2076110839844,0.0,0.0,0.0001055798566085,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0175170898437,0.0,0.0,0.0005008217995055,291.1602478027344,294.1499938964844,273.1841125488281,270.6395263671875,282.1112060546875,277.391357421875,291.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878932934547e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.42028522491455,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6793340680247676e-21,7.146950352383264e-21,-2.467615880461712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.825439453125,0.0,0.0,0.0001003014258458,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001056217297445,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.41229248046875,0.0,0.0,7.801227184245363e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.167236328125,0.0,0.0,0.0001056224136846,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.97967529296875,0.0,0.0,0.0005010240129195,291.160400390625,294.1499938964844,273.2091064453125,270.6581726074219,281.94256591796875,275.467529296875,291.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.412266731262209,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6793300290569336e-21,7.146951967970398e-21,-2.4676217369650724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.825439453125,0.0,0.0,0.0001003014258458,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001056217297445,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.41229248046875,0.0,0.0,7.801227184245363e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.167236328125,0.0,0.0,0.0001056224136846,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.97967529296875,0.0,0.0,0.0005010240129195,291.160400390625,294.1499938964844,273.2091064453125,270.6581726074219,281.94256591796875,275.467529296875,291.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.412266731262209,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6793300290569336e-21,7.146951967970398e-21,-2.4676217369650724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.77685546875,0.0,0.0,0.0001003416618914,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001056641121977,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36920166015625,0.0,0.0,7.804356573615223e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1273803710937,0.0,0.0,0.0001056647815858,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9423217773437,0.0,0.0,0.0005012250621803,291.1605224609375,294.1499938964844,273.2399597167969,270.6813659667969,281.7775573730469,274.4361267089844,291.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134206771850586,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.77685546875,0.0,0.0,0.0001003416618914,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001056641121977,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36920166015625,0.0,0.0,7.804356573615223e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1273803710937,0.0,0.0,0.0001056647815858,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9423217773437,0.0,0.0,0.0005012250621803,291.1605224609375,294.1499938964844,273.2399597167969,270.6813659667969,281.7775573730469,274.4361267089844,291.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134206771850586,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7288513183594,0.0,0.0,0.0001003815705189,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001057061381288,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3266296386719,0.0,0.0,7.807460497133434e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0880432128906,0.0,0.0,0.000105706800241,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9054260253906,0.0,0.0,0.0005014244234189,291.16064453125,294.1499938964844,273.276123046875,270.70867919921875,281.61627197265625,273.8926696777344,291.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078699111938477,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7288513183594,0.0,0.0,0.0001003815705189,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001057061381288,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3266296386719,0.0,0.0,7.807460497133434e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0880432128906,0.0,0.0,0.000105706800241,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9054260253906,0.0,0.0,0.0005014244234189,291.16064453125,294.1499938964844,273.276123046875,270.70867919921875,281.61627197265625,273.8926696777344,291.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078699111938477,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6814880371094,0.0,0.0,0.0001004210644168,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001057477347785,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846069335937,0.0,0.0,7.81053167884238e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0491943359375,0.0,0.0,0.0001057483896147,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690185546875,0.0,0.0,0.0005016217473894,291.1607666015625,294.1499938964844,273.3170166015625,270.7396545410156,281.4587097167969,273.6171569824219,291.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048789978027344,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6814880371094,0.0,0.0,0.0001004210644168,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001057477347785,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846069335937,0.0,0.0,7.81053167884238e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0491943359375,0.0,0.0,0.0001057483896147,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690185546875,0.0,0.0,0.0005016217473894,291.1607666015625,294.1499938964844,273.3170166015625,270.7396545410156,281.4587097167969,273.6171569824219,291.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048789978027344,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6580505371094,0.0,0.0,0.0001004406294669,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001057683402905,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2638244628906,0.0,0.0,7.812053809175268e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.02996826171875,0.0,0.0,0.0001057689878507,292.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8509826660156,0.0,0.0,0.0005017194780521,291.1607971191406,294.1499938964844,273.33905029296875,270.7563781738281,281.3813171386719,273.5399169921875,291.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.034117698669434,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6347351074219,0.0,0.0,0.0001004600635496,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001057888075592,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431335449219,0.0,0.0,7.813565025571734e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0108337402344,0.0,0.0,0.0001057894551195,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83306884765625,0.0,0.0,0.0005018165684305,291.1608581542969,294.1499938964844,273.362060546875,270.7738647460937,281.30487060546875,273.4892883300781,291.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018794059753418,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5885925292969,0.0,0.0,0.0001004984878818,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001058292764355,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2021789550781,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9729919433594,0.0,0.0,0.0001058299167198,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7975769042969,0.0,0.0,0.0005020085372962,291.16094970703125,294.1499938964844,273.41070556640625,270.81085205078125,281.15478515625,273.44219970703125,291.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985913276672363,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5885925292969,0.0,0.0,0.0001004984878818,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001058292764355,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2021789550781,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9729919433594,0.0,0.0,0.0001058299167198,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7975769042969,0.0,0.0,0.0005020085372962,291.16094970703125,294.1499938964844,273.41070556640625,270.81085205078125,281.15478515625,273.44219970703125,291.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985913276672363,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5429992675781,0.0,0.0,0.0001005362501018,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001058690540958,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1617431640625,0.0,0.0,7.819490565452725e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.93560791015625,0.0,0.0,0.0001058696798281,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76251220703125,0.0,0.0,0.0005021971883252,291.1610107421875,294.1499938964844,273.4623413085937,270.8501892089844,281.0084533691406,273.4407043457031,291.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.95020866394043,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5429992675781,0.0,0.0,0.0001005362501018,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001058690540958,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1617431640625,0.0,0.0,7.819490565452725e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.93560791015625,0.0,0.0,0.0001058696798281,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76251220703125,0.0,0.0,0.0005021971883252,291.1610107421875,294.1499938964844,273.4623413085937,270.8501892089844,281.0084533691406,273.4407043457031,291.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.95020866394043,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4980163574219,0.0,0.0,0.0001005732628982,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001059080386767,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.121826171875,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.898681640625,0.0,0.0,0.0001059086571331,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7279052734375,0.0,0.0,0.0005023821140639,291.1610412597656,294.1499938964844,273.5164489746094,270.8913879394531,280.8658447265625,273.464599609375,291.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.912091255187988,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4980163574219,0.0,0.0,0.0001005732628982,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001059080386767,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.121826171875,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.898681640625,0.0,0.0,0.0001059086571331,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7279052734375,0.0,0.0,0.0005023821140639,291.1610412597656,294.1499938964844,273.5164489746094,270.8913879394531,280.8658447265625,273.464599609375,291.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.912091255187988,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4535827636719,0.0,0.0,0.0001006094535114,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001059461501426,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0823974609375,0.0,0.0,7.825184002285823e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8622436523437,0.0,0.0,0.0001059467613231,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6937255859375,0.0,0.0,0.0005025629070587,291.1610717773437,294.1499938964844,273.5723876953125,270.9340209960937,280.7269287109375,273.50323486328125,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871984481811523,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4535827636719,0.0,0.0,0.0001006094535114,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001059461501426,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0823974609375,0.0,0.0,7.825184002285823e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8622436523437,0.0,0.0,0.0001059467613231,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6937255859375,0.0,0.0,0.0005025629070587,291.1610717773437,294.1499938964844,273.5723876953125,270.9340209960937,280.7269287109375,273.50323486328125,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871984481811523,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4315795898437,0.0,0.0,0.000100627206848,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001059648493537,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0628967285156,0.0,0.0,7.826564979040995e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8442077636719,0.0,0.0,0.0001059654532582,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67681884765625,0.0,0.0,0.0005026516155339,291.1611022949219,294.1499938964844,273.6009216308594,270.95574951171875,280.6588439941406,273.52606201171875,291.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.85132122039795,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4096984863281,0.0,0.0,0.0001006447200779,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001059832939063,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0434875488281,0.0,0.0,7.82792703830637e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8262634277344,0.0,0.0,0.0001059838978108,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600036621094,0.0,0.0,0.0005027391016483,291.1611022949219,294.1499938964844,273.6296691894531,270.9776916503906,280.5916748046875,273.5505065917969,291.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.830326080322266,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.36639404296875,0.0,0.0,0.0001006789825623,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000106019382656,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.00506591796875,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7907409667969,0.0,0.0,0.0001060199792846,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6266784667969,0.0,0.0,0.000502910290379,291.1610717773437,294.1499938964844,273.68768310546875,271.0218811035156,280.4600524902344,273.602783203125,291.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787557601928713,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.36639404296875,0.0,0.0,0.0001006789825623,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000106019382656,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.00506591796875,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7907409667969,0.0,0.0,0.0001060199792846,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6266784667969,0.0,0.0,0.000502910290379,291.1610717773437,294.1499938964844,273.68768310546875,271.0218811035156,280.4600524902344,273.602783203125,291.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787557601928713,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3236389160156,0.0,0.0,0.0001007121609291,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001060543218045,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9671325683594,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7556457519531,0.0,0.0,0.0001060549111571,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937805175781,0.0,0.0,0.0005030760657973,291.1610412597656,294.1499938964844,273.7458190917969,271.0661926269531,280.3319702148437,273.657958984375,291.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.744101524353027,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3236389160156,0.0,0.0,0.0001007121609291,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001060543218045,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9671325683594,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7556457519531,0.0,0.0,0.0001060549111571,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937805175781,0.0,0.0,0.0005030760657973,291.1610412597656,294.1499938964844,273.7458190917969,271.0661926269531,280.3319702148437,273.657958984375,291.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.744101524353027,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2814025878906,0.0,0.0,0.0001007441605906,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001060880240402,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9296569824219,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72100830078125,0.0,0.0,0.0001060886061168,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5613098144531,0.0,0.0,0.0005032359040342,291.1609802246094,294.1499938964844,273.8035888671875,271.1101989746094,280.2073669433594,273.714599609375,291.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700390815734863,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2814025878906,0.0,0.0,0.0001007441605906,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001060880240402,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9296569824219,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72100830078125,0.0,0.0,0.0001060886061168,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5613098144531,0.0,0.0,0.0005032359040342,291.1609802246094,294.1499938964844,273.8035888671875,271.1101989746094,280.2073669433594,273.714599609375,291.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700390815734863,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2397155761719,0.0,0.0,0.0001007749015116,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.89263916015625,0.0,0.0,7.838052260922268e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.686767578125,0.0,0.0,0.0001061209768522,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5292053222656,0.0,0.0,0.0005033895140513,291.1609191894531,294.1499938964844,273.8603820800781,271.1534729003906,280.0862121582031,273.7716369628906,291.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656851768493652,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2397155761719,0.0,0.0,0.0001007749015116,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.89263916015625,0.0,0.0,7.838052260922268e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.686767578125,0.0,0.0,0.0001061209768522,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5292053222656,0.0,0.0,0.0005033895140513,291.1609191894531,294.1499938964844,273.8603820800781,271.1534729003906,280.0862121582031,273.7716369628906,291.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656851768493652,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2190856933594,0.0,0.0,0.0001007897735689,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061360671883,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87432861328125,0.0,0.0,7.839208410587162e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698303222656,0.0,0.0,0.000106136634713,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5133056640625,0.0,0.0,0.0005034637870267,291.1608581542969,294.1499938964844,273.8882141113281,271.1746826171875,280.0268859863281,273.800048828125,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.635278701782228,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.19854736328125,0.0,0.0,0.0001008042963803,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061513612512,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8561096191406,0.0,0.0,7.840338366804644e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529846191406,0.0,0.0,0.0001061519287759,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4975280761719,0.0,0.0,0.0005035363719798,291.1607971191406,294.1499938964844,273.91558837890625,271.1955261230469,279.9684143066406,273.8282775878906,291.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613908767700195,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.15789794921875,0.0,0.0,0.0001008322651614,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001061808216036,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.61962890625,0.0,0.0,0.0001061813745764,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662475585937,0.0,0.0,0.000503676070366,291.16064453125,294.1499938964844,273.9687194824219,271.2359619140625,279.85382080078125,273.8838195800781,291.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571988105773926,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
