time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.15789794921875,0.0,0.0,0.0001008322651614,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001061808216036,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.61962890625,0.0,0.0,0.0001061813745764,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662475585937,0.0,0.0,0.000503676070366,291.16064453125,294.1499938964844,273.9687194824219,271.2359619140625,279.85382080078125,273.8838195800781,291.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571988105773926,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1177673339844,0.0,0.0,0.0001008587205433,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001062086885212,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.784423828125,0.0,0.0,7.844571518944576e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.586669921875,0.0,0.0,0.0001062092342181,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4353332519531,0.0,0.0,0.0005038082599639,291.1604919433594,294.1499938964844,274.0191345214844,271.2743835449219,279.74237060546875,273.9376220703125,291.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53151035308838,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1177673339844,0.0,0.0,0.0001008587205433,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001062086885212,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.784423828125,0.0,0.0,7.844571518944576e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.586669921875,0.0,0.0,0.0001062092342181,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4353332519531,0.0,0.0,0.0005038082599639,291.1604919433594,294.1499938964844,274.0191345214844,271.2743835449219,279.74237060546875,273.9376220703125,291.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53151035308838,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.078125,0.0,0.0,0.0001008835824904,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001062348746927,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7492370605469,0.0,0.0,7.846505468478426e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541381835937,0.0,0.0,0.0001062354203895,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048156738281,0.0,0.0,0.00050393253332,291.1602783203125,294.1499938964844,274.0663146972656,271.310302734375,279.6339416503906,273.98907470703125,291.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492900848388672,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.078125,0.0,0.0,0.0001008835824904,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001062348746927,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7492370605469,0.0,0.0,7.846505468478426e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541381835937,0.0,0.0,0.0001062354203895,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048156738281,0.0,0.0,0.00050393253332,291.1602783203125,294.1499938964844,274.0663146972656,271.310302734375,279.6339416503906,273.98907470703125,291.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492900848388672,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0390014648437,0.0,0.0,0.0001009067782433,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001062593073584,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7144775390625,0.0,0.0,7.848309178370982e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52197265625,0.0,0.0,0.0001062598385033,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746643066406,0.0,0.0,0.0005040483665652,291.1600646972656,294.1499938964844,274.1096496582031,271.34332275390625,279.5284118652344,274.0375671386719,291.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456578254699709,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0390014648437,0.0,0.0,0.0001009067782433,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001062593073584,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7144775390625,0.0,0.0,7.848309178370982e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52197265625,0.0,0.0,0.0001062598385033,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746643066406,0.0,0.0,0.0005040483665652,291.1600646972656,294.1499938964844,274.1096496582031,271.34332275390625,279.5284118652344,274.0375671386719,291.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456578254699709,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01959228515625,0.0,0.0,0.0001009177212836,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001062708324752,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.697265625,0.0,0.0,7.849160465411842e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060729980469,0.0,0.0,0.0001062713636201,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597412109375,0.0,0.0,0.0005041030817665,291.1599426269531,294.1499938964844,274.12969970703125,271.3586120605469,279.4766845703125,274.0605163574219,291.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.439406394958496,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0003356933594,0.0,0.0,0.0001009282204904,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001062818919308,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6801452636719,0.0,0.0,7.849976827856153e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.490234375,0.0,0.0,0.0001062824157997,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0005041555268689,291.1597900390625,294.1499938964844,274.1485595703125,271.3729858398437,279.4256591796875,274.0824890136719,291.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.422965049743652,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.962158203125,0.0,0.0,0.0001009478364721,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001063025483745,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462707519531,0.0,0.0,7.851502596167848e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588928222656,0.0,0.0,0.0001063030722434,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0005042535485699,291.15948486328125,294.1499938964844,274.1825256347656,271.39892578125,279.32550048828125,274.1233215332031,291.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.392480850219728,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.962158203125,0.0,0.0,0.0001009478364721,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001063025483745,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462707519531,0.0,0.0,7.851502596167848e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588928222656,0.0,0.0,0.0001063030722434,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0005042535485699,291.15948486328125,294.1499938964844,274.1825256347656,271.39892578125,279.32550048828125,274.1233215332031,291.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.392480850219728,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244689941406,0.0,0.0,0.000100965546153,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001063212039298,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61279296875,0.0,0.0,7.852879934944212e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,0.0001063217205228,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0005043420242145,291.1591796875,294.1499938964844,274.2109680175781,271.4206848144531,279.2278747558594,274.1594543457031,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36554718017578,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244689941406,0.0,0.0,0.000100965546153,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001063212039298,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61279296875,0.0,0.0,7.852879934944212e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,0.0001063217205228,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0005043420242145,291.1591796875,294.1499938964844,274.2109680175781,271.4206848144531,279.2278747558594,274.1594543457031,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36554718017578,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872375488281,0.0,0.0,0.0001009812767733,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001063377785612,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5797119140625,0.0,0.0,7.854103023419157e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973083496094,0.0,0.0,0.0001063382878783,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,0.0005044206045567,291.1587829589844,294.1499938964844,274.2332763671875,271.43780517578125,279.1325378417969,274.1903381347656,290.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.342572212219238,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872375488281,0.0,0.0,0.0001009812767733,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001063377785612,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5797119140625,0.0,0.0,7.854103023419157e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973083496094,0.0,0.0,0.0001063382878783,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,0.0005044206045567,291.1587829589844,294.1499938964844,274.2332763671875,271.43780517578125,279.1325378417969,274.1903381347656,290.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.342572212219238,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8504638671875,0.0,0.0,0.0001009949555736,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001063521849573,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54705810546875,0.0,0.0,7.855167496018112e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.0001063526869984,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0005044889985583,291.15838623046875,294.1499938964844,274.2489013671875,271.44989013671875,279.0393981933594,274.21539306640625,290.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32398796081543,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8504638671875,0.0,0.0,0.0001009949555736,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001063521849573,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54705810546875,0.0,0.0,7.855167496018112e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.0001063526869984,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0005044889985583,291.15838623046875,294.1499938964844,274.2489013671875,271.44989013671875,279.0393981933594,274.21539306640625,290.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32398796081543,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8322448730469,0.0,0.0,0.0001010010091704,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001063585586962,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308837890625,0.0,0.0,7.855637522879988e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35211181640625,0.0,0.0,0.0001063590534613,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0005045192083343,291.1581726074219,294.1499938964844,274.2540283203125,271.45391845703125,278.9935607910156,274.2255554199219,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761769954115,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.316472053527832,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.81414794921875,0.0,0.0,0.0001010065170703,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001063643576344,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5148010253906,0.0,0.0,7.856066076783463e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001063648523995,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20135498046875,0.0,0.0,0.0005045467405579,291.1579284667969,294.1499938964844,274.2572937011719,271.45654296875,278.9482116699219,274.2340393066406,290.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.310211181640623,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782592773437,0.0,0.0,0.0001010158739518,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001063742238329,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4829406738281,0.0,0.0,7.856793672544882e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001063747113221,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0005045935395173,291.1574401855469,294.1499938964844,274.2578430175781,271.457275390625,278.8588562011719,274.2456970214844,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.30165672302246,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782592773437,0.0,0.0,0.0001010158739518,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001063742238329,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4829406738281,0.0,0.0,7.856793672544882e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001063747113221,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0005045935395173,291.1574401855469,294.1499938964844,274.2578430175781,271.457275390625,278.8588562011719,274.2456970214844,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.30165672302246,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7428283691406,0.0,0.0,0.0001010229461826,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001063816744135,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4514465332031,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,0.0001063821619027,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0005046288715675,291.15692138671875,294.1499938964844,274.25,271.45166015625,278.7711181640625,274.2497863769531,290.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.4800790815172604e-08,0.0010764095932245,-0.0378084890544414,0.0,0.0,0.0,-0.0121501935645937,60.0,-12.298744201660156,-0.0,-7.899990350779262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7428283691406,0.0,0.0,0.0001010229461826,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001063816744135,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4514465332031,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,0.0001063821619027,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0005046288715675,291.15692138671875,294.1499938964844,274.25,271.45166015625,278.7711181640625,274.2497863769531,290.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.4800790815172604e-08,0.0010764095932245,-0.0378084890544414,0.0,0.0,0.0,-0.0121501935645937,60.0,-12.298744201660156,-0.0,-7.899990350779262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7078552246094,0.0,0.0,0.0001010146879707,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001063729796442,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,0.0001063734598574,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11932373046875,0.0,0.0,0.0005045876023359,291.1563415527344,294.1499938964844,274.2375793457031,271.4430236816406,278.6848449707031,274.24664306640625,290.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.300045013427734,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7078552246094,0.0,0.0,0.0001010146879707,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001063729796442,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,0.0001063734598574,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11932373046875,0.0,0.0,0.0005045876023359,291.1563415527344,294.1499938964844,274.2375793457031,271.4430236816406,278.6848449707031,274.24664306640625,290.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.300045013427734,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732788085937,0.0,0.0,0.0001009791594697,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001063355739461,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896484375,0.0,0.0,7.853937859181315e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0001063360396074,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,0.0005044101853854,291.1557312011719,294.1499938964844,274.2248229980469,271.4349365234375,278.6000061035156,274.2389221191406,290.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746105669871667e-08,0.001075942069292,-0.0376654863357543,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.30024528503418,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732788085937,0.0,0.0,0.0001009791594697,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001063355739461,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896484375,0.0,0.0,7.853937859181315e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0001063360396074,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,0.0005044101853854,291.1557312011719,294.1499938964844,274.2248229980469,271.4349365234375,278.6000061035156,274.2389221191406,290.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746105669871667e-08,0.001075942069292,-0.0376654863357543,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.30024528503418,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6561889648437,0.0,0.0,0.0001009518528007,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001063068193616,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744506835937,0.0,0.0,7.851814007153735e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,0.0001063072850229,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0005042738048359,291.1553955078125,294.1499938964844,274.2182922363281,271.4310607910156,278.5581359863281,274.2340393066406,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.299331665039062,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63916015625,0.0,0.0,0.0001009185725706,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001062717783497,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3593139648437,0.0,0.0,7.84922594903037e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,0.000106272236735,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0005041075637564,291.1550598144531,294.1499938964844,274.2117004394531,271.4273376464844,278.5165710449219,274.22869873046875,290.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.29772663116455,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6054992675781,0.0,0.0,0.0001008352628559,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001061840521288,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,7.842745981179178e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,0.0001061845105141,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,0.0005036914371885,291.15435791015625,294.1499938964844,274.1982421875,271.42022705078125,278.4345397949219,274.2170715332031,290.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.292556762695312,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6054992675781,0.0,0.0,0.0001008352628559,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001061840521288,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,7.842745981179178e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,0.0001061845105141,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,0.0005036914371885,291.15435791015625,294.1499938964844,274.1982421875,271.42022705078125,278.4345397949219,274.2170715332031,290.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.292556762695312,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.572265625,0.0,0.0,0.0001007316677714,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001060749709722,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.834688585717231e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001060754220816,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.000503173971083,291.1535949707031,294.1499938964844,274.1844177246094,271.4136047363281,278.3538818359375,274.2045288085937,290.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437559592295202e-08,0.0010733040980994,-0.036858607083559,0.0,0.0,0.0,-0.0119701270014047,60.0,-12.284988403320312,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.572265625,0.0,0.0,0.0001007316677714,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001060749709722,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.834688585717231e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001060754220816,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.000503173971083,291.1535949707031,294.1499938964844,274.1844177246094,271.4136047363281,278.3538818359375,274.2045288085937,290.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437559592295202e-08,0.0010733040980994,-0.036858607083559,0.0,0.0,0.0,-0.0119701270014047,60.0,-12.284988403320312,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394592285156,0.0,0.0,0.0001006103411782,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001059472124325,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,7.825252396287397e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,0.0001059476562659,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.0005025679711252,291.1528015136719,294.1499938964844,274.1702575683594,271.4073791503906,278.2745666503906,274.19140625,290.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.428632945277286e-08,0.0010720110731199,-0.0364631004631519,0.0,0.0,0.0,-0.0118951564654707,60.0,-12.275318145751951,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394592285156,0.0,0.0,0.0001006103411782,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001059472124325,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,7.825252396287397e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,0.0001059476562659,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.0005025679711252,291.1528015136719,294.1499938964844,274.1702575683594,271.4073791503906,278.2745666503906,274.19140625,290.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.428632945277286e-08,0.0010720110731199,-0.0364631004631519,0.0,0.0,0.0,-0.0118951564654707,60.0,-12.275318145751951,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.507080078125,0.0,0.0,0.0001004739242489,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001058035632013,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,7.814641867298633e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0001058039924828,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0005018865340389,291.1519775390625,294.1499938964844,274.1557922363281,271.4015808105469,278.19659423828125,274.1778259277344,290.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.263853073120115,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.507080078125,0.0,0.0,0.0001004739242489,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001058035632013,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,7.814641867298633e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0001058039924828,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0005018865340389,291.1519775390625,294.1499938964844,274.1557922363281,271.4015808105469,278.19659423828125,274.1778259277344,290.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.263853073120115,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4910583496094,0.0,0.0,0.0001004008663585,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001057266272255,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,7.808959344401956e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,0.000105727056507,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517517089844,0.0,0.0,0.000501521572005,291.1515197753906,294.1499938964844,274.1484375,271.3988342285156,278.1581115722656,274.1708984375,290.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.257540702819824,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47515869140625,0.0,0.0,0.0001003251090878,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001056468536262,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134704589844,0.0,0.0,7.80306727392599e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,0.0001056472829077,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0005011431640014,291.1510925292969,294.1499938964844,274.1409912109375,271.39617919921875,278.11993408203125,274.1639099121094,290.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.25090503692627,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
