time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44366455078125,0.0,0.0,0.0001001668206299,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,7.790756353642792e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,0.0001054805979947,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,0.0005003525293432,291.150146484375,294.1499938964844,274.1258850097656,271.39111328125,278.0445556640625,274.1496276855469,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.373353342160044e-08,0.0010672846110537,-0.0350172482430934,0.0,0.0,0.0,-0.0116211138665676,60.0,-12.236831665039062,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44366455078125,0.0,0.0,0.0001001668206299,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,7.790756353642792e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,0.0001054805979947,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,0.0005003525293432,291.150146484375,294.1499938964844,274.1258850097656,271.39111328125,278.0445556640625,274.1496276855469,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.373353342160044e-08,0.0010672846110537,-0.0350172482430934,0.0,0.0,0.0,-0.0116211138665676,60.0,-12.236831665039062,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125671386719,0.0,0.0,0.0001000017437036,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001053063460858,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15777587890625,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,0.0001053067608154,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909606933594,0.0,0.0,0.0004995279596187,291.149169921875,294.1499938964844,274.1105041503906,271.3863830566406,277.9704284667969,274.1351013183594,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.221940994262695,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125671386719,0.0,0.0,0.0001000017437036,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001053063460858,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15777587890625,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,0.0001053067608154,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909606933594,0.0,0.0,0.0004995279596187,291.149169921875,294.1499938964844,274.1105041503906,271.3863830566406,277.9704284667969,274.1351013183594,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.221940994262695,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38189697265625,0.0,0.0,9.983278141589837e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001051284270943,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813232421875,0.0,0.0,0.0001051288418238,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0004986840067431,291.14813232421875,294.1499938964844,274.09478759765625,271.3819885253906,277.89752197265625,274.1202697753906,290.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.206584930419922,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38189697265625,0.0,0.0,9.983278141589837e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001051284270943,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813232421875,0.0,0.0,0.0001051288418238,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0004986840067431,291.14813232421875,294.1499938964844,274.09478759765625,271.3819885253906,277.89752197265625,274.1202697753906,290.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.206584930419922,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35162353515625,0.0,0.0,9.966261859517545e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001049492420861,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,7.751539669698104e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.0001049496422638,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,0.0004978340002708,291.1470642089844,294.1499938964844,274.07879638671875,271.3778686523437,277.8258056640625,274.10516357421875,290.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.19109344482422,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35162353515625,0.0,0.0,9.966261859517545e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001049492420861,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,7.751539669698104e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.0001049496422638,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,0.0004978340002708,291.1470642089844,294.1499938964844,274.07879638671875,271.3778686523437,277.8258056640625,274.10516357421875,290.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.19109344482422,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,9.95778973447159e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001048600242938,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,7.7449505624827e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,0.0001048604244715,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321228027344,0.0,0.0,0.0004974108305759,291.1465148925781,294.1499938964844,274.0707092285156,271.3758850097656,277.7904052734375,274.0975341796875,290.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.18339729309082,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,9.9493823654484e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001047714904416,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,7.738411659374833e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,0.0001047718906193,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.820556640625,0.0,0.0,0.0004969908623024,291.1459350585937,294.1499938964844,274.0625305175781,271.3739929199219,277.7552795410156,274.0898132324219,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.175786018371582,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,9.932876128004864e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073791503906,0.0,0.0,0.0001045980752678,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,0.0004961663507856,291.1447448730469,294.1499938964844,274.0459899902344,271.370361328125,277.6858825683594,274.0741882324219,290.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.160955429077148,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,9.932876128004864e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073791503906,0.0,0.0,0.0001045980752678,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,0.0004961663507856,291.1447448730469,294.1499938964844,274.0459899902344,271.370361328125,277.6858825683594,274.0741882324219,290.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.160955429077148,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,9.916958515532316e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,7.713192462688312e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,0.0001044304517563,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751159667969,0.0,0.0,0.0004953712341375,291.1435241699219,294.1499938964844,274.0291748046875,271.366943359375,277.6175842285156,274.0583190917969,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.14687728881836,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,9.916958515532316e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,7.713192462688312e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,0.0001044304517563,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751159667969,0.0,0.0,0.0004953712341375,291.1435241699219,294.1499938964844,274.0291748046875,271.366943359375,277.6175842285156,274.0583190917969,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.14687728881836,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,9.901812154566868e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99920654296875,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8596496582031,0.0,0.0,0.0001042709554894,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528076171875,0.0,0.0,0.0004946147091686,291.14227294921875,294.1499938964844,274.0120849609375,271.3637084960937,277.55035400390625,274.04217529296875,290.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.133794784545898,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,9.901812154566868e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99920654296875,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8596496582031,0.0,0.0,0.0001042709554894,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528076171875,0.0,0.0,0.0004946147091686,291.14227294921875,294.1499938964844,274.0120849609375,271.3637084960937,277.55035400390625,274.04217529296875,290.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.133794784545898,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,9.887594205792992e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001041208524839,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739685058594,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362121582031,0.0,0.0,0.0001041212235577,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308044433594,0.0,0.0,0.0004939044592902,291.14093017578125,294.1499938964844,273.9947814941406,271.3606262207031,277.48419189453125,274.0257873535156,290.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.121917724609377,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,9.887594205792992e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001041208524839,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739685058594,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362121582031,0.0,0.0,0.0001041212235577,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308044433594,0.0,0.0,0.0004939044592902,291.14093017578125,294.1499938964844,273.9947814941406,271.3606262207031,277.48419189453125,274.0257873535156,290.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.121917724609377,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,9.880886500468478e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001040502247633,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96148681640625,0.0,0.0,7.685137097723782e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246459960937,0.0,0.0,0.0001040505958371,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71990966796875,0.0,0.0,0.0004935694742016,291.1402587890625,294.1499938964844,273.98602294921875,271.3591613769531,277.4515075683594,274.0175170898437,290.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528253624215,1.204111477193237e-08,0.0010528133716434,-0.0305893775075674,0.0,0.0,0.0,-0.0107821123674511,60.0,-12.116519927978516,-0.0,-7.557391512591495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,9.874438546830788e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001039823182509,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,7.680121780140325e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8131103515625,0.0,0.0,0.0001039826893247,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70904541015625,0.0,0.0,0.0004932473530061,291.1395568847656,294.1499938964844,273.9772033691406,271.3576965332031,277.4190979003906,274.0091552734375,290.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521380463615,1.1960743506733706e-08,0.0010521260555833,-0.0303790587931871,0.0,0.0,0.0,-0.0107422685250639,60.0,-12.111461639404297,-0.0,-7.547527047790936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,9.86241502687335e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0001038557165884,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244384765625,0.0,0.0,7.670769991818815e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7902526855469,0.0,0.0,0.0001038560803863,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68756103515625,0.0,0.0,0.0004926468245685,291.1381225585937,294.1499938964844,273.9593811035156,271.3548889160156,277.3549194335937,273.99224853515625,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.102432250976562,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,9.86241502687335e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0001038557165884,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244384765625,0.0,0.0,7.670769991818815e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7902526855469,0.0,0.0,0.0001038560803863,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68756103515625,0.0,0.0,0.0004926468245685,291.1381225585937,294.1499938964844,273.9593811035156,271.3548889160156,277.3549194335937,273.99224853515625,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.102432250976562,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,9.851624781731516e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,7.662377902306616e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676696777344,0.0,0.0,0.0001037424517562,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,0.0004921078216284,291.1366577148437,294.1499938964844,273.9413452148437,271.3521423339844,277.2916259765625,273.9751281738281,290.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094947814941406,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,9.851624781731516e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,7.662377902306616e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676696777344,0.0,0.0,0.0001037424517562,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,0.0004921078216284,291.1366577148437,294.1499938964844,273.9413452148437,271.3521423339844,277.2916259765625,273.9751281738281,290.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094947814941406,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.842115105129778e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001036419562296,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,7.654981163796037e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001036423054756,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,0.0004916327889077,291.1351318359375,294.1499938964844,273.923095703125,271.3494873046875,277.2292175292969,273.9577331542969,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.089200019836426,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.842115105129778e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001036419562296,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,7.654981163796037e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001036423054756,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,0.0004916327889077,291.1351318359375,294.1499938964844,273.923095703125,271.3494873046875,277.2292175292969,273.9577331542969,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.089200019836426,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.833927470026538e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001035557361319,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0001035560853779,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62451171875,0.0,0.0,0.0004912238218821,291.1335754394531,294.1499938964844,273.9046325683594,271.34686279296875,277.1676940917969,273.9400939941406,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.085208892822266,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.833927470026538e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001035557361319,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0001035560853779,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62451171875,0.0,0.0,0.0004912238218821,291.1335754394531,294.1499938964844,273.9046325683594,271.34686279296875,277.1676940917969,273.9400939941406,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.085208892822266,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,9.830341878114268e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001035179739119,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404541015625,0.0,0.0,7.645823643542826e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123107910156,0.0,0.0,0.0001035183231579,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,0.0004910447169095,291.1327514648437,294.1499938964844,273.89532470703125,271.3455505371094,277.13726806640625,273.9311828613281,290.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411115607984357e-08,0.0010474262526258,-0.0289406478404998,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.083914756774902,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,9.827109897742048e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0001034839442581,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287353515625,0.0,0.0,7.643310527782887e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,0.0001034842935041,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60400390625,0.0,0.0,0.0004908833070658,291.1319274902344,294.1499938964844,273.8859558105469,271.34423828125,277.1070861816406,273.9222106933594,290.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08307933807373,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.821660933084786e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001034265733323,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055114746094,0.0,0.0,7.639072282472625e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,0.0001034269153024,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0004906111280433,291.1302490234375,294.1499938964844,273.8670654296875,271.34161376953125,277.0472717285156,273.904052734375,290.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08270263671875,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.821660933084786e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001034265733323,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055114746094,0.0,0.0,7.639072282472625e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,0.0001034269153024,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0004906111280433,291.1302490234375,294.1499938964844,273.8670654296875,271.34161376953125,277.0472717285156,273.904052734375,290.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08270263671875,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,9.817660611588508e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001033844455378,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78253173828125,0.0,0.0,7.635960355401039e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,0.0001033847802318,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635681152344,0.0,0.0,0.0004904113011434,291.1285095214844,294.1499938964844,273.8479919433594,271.3389587402344,276.9882202148437,273.8856506347656,290.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.084169387817385,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,9.817660611588508e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001033844455378,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78253173828125,0.0,0.0,7.635960355401039e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,0.0001033847802318,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635681152344,0.0,0.0,0.0004904113011434,291.1285095214844,294.1499938964844,273.8479919433594,271.3389587402344,276.9882202148437,273.8856506347656,290.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.084169387817385,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,9.815151861403136e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0001033583685057,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0004902860382571,291.1267395019531,294.1499938964844,273.8287353515625,271.3362731933594,276.929931640625,273.86700439453125,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.0875883102417,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,9.815151861403136e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0001033583685057,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0004902860382571,291.1267395019531,294.1499938964844,273.8287353515625,271.3362731933594,276.929931640625,273.86700439453125,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.0875883102417,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94097900390625,0.0,0.0,9.814210352487862e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001033481239574,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373046875,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.616455078125,0.0,0.0,0.0001033484513754,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0004902390064671,291.1249084472656,294.1499938964844,273.8092956542969,271.33349609375,276.87237548828125,273.84814453125,290.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.093016624450684,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94097900390625,0.0,0.0,9.814210352487862e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001033481239574,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373046875,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.616455078125,0.0,0.0,0.0001033484513754,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0004902390064671,291.1249084472656,294.1499938964844,273.8092956542969,271.33349609375,276.87237548828125,273.84814453125,290.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.093016624450684,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,9.814369695959611e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001033497974276,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,7.63340067351237e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061096191406,0.0,0.0,0.0001033501248457,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,0.000490246922709,291.1239624023437,294.1499938964844,273.7995300292969,271.3320617675781,276.8438720703125,273.8385925292969,290.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211906958408235e-08,0.0010457227472215,-0.0284192617982625,0.0,0.0,0.0,-0.0103710368275642,60.0,-12.096549987792969,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
