time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725341796875,0.0,0.0,0.0001017213071463,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0001071172446245,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,7.911659486126155e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251281738281,0.0,0.0,0.000107117506559,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,0.0005081180715933,291.0745544433594,294.1499938964844,273.3999938964844,271.3076171875,275.81793212890625,273.429931640625,290.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668877750840693e-08,0.0010838309535756,-0.0400781892240047,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.682501792907717,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620056152344,0.0,0.0,0.0001018919210764,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001072969098458,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077697753906,0.0,0.0,7.924928650027141e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162475585937,0.0,0.0,0.0001072971645044,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,0.0005089703481644,291.072998046875,294.1499938964844,273.3900146484375,271.30712890625,275.7945861816406,273.41949462890625,290.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881445492027524e-08,0.00108564842958,-0.0406338796019554,0.0,0.0,0.0,-0.0126859117299318,60.0,-12.707578659057615,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.0001022414071485,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001076649423339,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2888488769531,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,0.0001076651969924,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295166015625,0.0,0.0,0.0005107161123305,291.0698547363281,294.1499938964844,273.3699951171875,271.30596923828125,275.7481384277344,273.3986511230469,290.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.758787155151367,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.0001022414071485,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001076649423339,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2888488769531,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,0.0001076651969924,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295166015625,0.0,0.0,0.0005107161123305,291.0698547363281,294.1499938964844,273.3699951171875,271.30596923828125,275.7481384277344,273.3986511230469,290.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.758787155151367,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201965332031,0.0,0.0,0.000102601457911,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001080440924852,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,7.9801153333392e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810302734375,0.0,0.0,0.0001080443471437,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,0.0005125146708451,291.0666198730469,294.1499938964844,273.3500061035156,271.3045349121094,275.7020263671875,273.3778381347656,290.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.811476707458496,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201965332031,0.0,0.0,0.000102601457911,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001080440924852,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,7.9801153333392e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810302734375,0.0,0.0,0.0001080443471437,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,0.0005125146708451,291.0666198730469,294.1499938964844,273.3500061035156,271.3045349121094,275.7020263671875,273.3778381347656,290.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.811476707458496,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0001029698250931,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001084320028894,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514038085937,0.0,0.0,8.00876587163657e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16357421875,0.0,0.0,0.000108432250272,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963439941406,0.0,0.0,0.0005143547314219,291.0633239746094,294.1499938964844,273.3299865722656,271.302734375,275.65625,273.3570251464844,290.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.865408897399902,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0001029698250931,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001084320028894,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514038085937,0.0,0.0,8.00876587163657e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16357421875,0.0,0.0,0.000108432250272,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963439941406,0.0,0.0,0.0005143547314219,291.0633239746094,294.1499938964844,273.3299865722656,271.302734375,275.65625,273.3570251464844,290.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.865408897399902,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788757324219,0.0,0.0,0.0001033441803883,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001088262215489,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,0.0001088264689315,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07989501953125,0.0,0.0,0.0005162247107364,291.0599670410156,294.1499938964844,273.3099975585937,271.3005676269531,275.61083984375,273.33624267578125,290.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690878095777407e-08,0.0011011193273589,-0.0453624948859214,0.0,0.0,0.0,-0.013582918792963,60.0,-12.920300483703612,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788757324219,0.0,0.0,0.0001033441803883,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001088262215489,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,0.0001088264689315,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07989501953125,0.0,0.0,0.0005162247107364,291.0599670410156,294.1499938964844,273.3099975585937,271.3005676269531,275.61083984375,273.33624267578125,290.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690878095777407e-08,0.0011011193273589,-0.0453624948859214,0.0,0.0,0.0,-0.013582918792963,60.0,-12.920300483703612,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686218261719,0.0,0.0,0.0001035327950376,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001090248406399,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,8.052552584558725e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,0.0001090250807465,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,0.0005171669181436,291.0582580566406,294.1499938964844,273.29998779296875,271.2993469238281,275.5882568359375,273.32586669921875,290.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.94801139831543,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,0.0001037218098645,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001092238817363,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21435546875,0.0,0.0,8.067253656918183e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.0001092241218429,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635070800781,0.0,0.0,0.0005181110464036,291.0565490722656,294.1499938964844,273.2900085449219,271.2980041503906,275.56573486328125,273.31549072265625,290.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.975834846496582,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380432128906,0.0,0.0,0.0001040995266521,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0001096216437872,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959533691406,0.0,0.0,8.096631790976971e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0001096218838938,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472106933594,0.0,0.0,0.0005199978477321,291.05303955078125,294.1499938964844,273.2699890136719,271.2949523925781,275.5209655761719,273.2947998046875,290.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.031628608703612,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380432128906,0.0,0.0,0.0001040995266521,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0001096216437872,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959533691406,0.0,0.0,8.096631790976971e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0001096218838938,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472106933594,0.0,0.0,0.0005199978477321,291.05303955078125,294.1499938964844,273.2699890136719,271.2949523925781,275.5209655761719,273.2947998046875,290.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.031628608703612,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177795410156,0.0,0.0,0.0001044738164637,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945739746094,0.0,0.0,0.0001100160225178,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309753417969,0.0,0.0,0.0005218675360083,291.0494689941406,294.1499938964844,273.25,271.2914123535156,275.4765319824219,273.27410888671875,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.087286949157717,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177795410156,0.0,0.0,0.0001044738164637,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945739746094,0.0,0.0,0.0001100160225178,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309753417969,0.0,0.0,0.0005218675360083,291.0494689941406,294.1499938964844,273.25,271.2914123535156,275.4765319824219,273.27410888671875,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.087286949157717,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,0.0001048406993504,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0001104021284845,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,8.154278475558385e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775451660156,0.0,0.0,0.0001104023685911,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01483154296875,0.0,0.0,0.0005237001460045,291.0458068847656,294.1499938964844,273.2300109863281,271.287353515625,275.4324035644531,273.25347900390625,290.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.142332077026367,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,0.0001048406993504,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0001104021284845,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,8.154278475558385e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775451660156,0.0,0.0,0.0001104023685911,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01483154296875,0.0,0.0,0.0005237001460045,291.0458068847656,294.1499938964844,273.2300109863281,271.287353515625,275.4324035644531,273.25347900390625,290.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.142332077026367,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776794433594,0.0,0.0,0.0001051958461175,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,8.181900921044871e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,0.0001107763600884,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,0.0005254742573015,291.0421142578125,294.1499938964844,273.2099914550781,271.2826843261719,275.3886108398437,273.2328796386719,290.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.196243286132812,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776794433594,0.0,0.0,0.0001051958461175,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,8.181900921044871e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,0.0001107763600884,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,0.0005254742573015,291.0421142578125,294.1499938964844,273.2099914550781,271.2826843261719,275.3886108398437,273.2328796386719,290.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.196243286132812,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677307128906,0.0,0.0,0.0001053674786817,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001109568620449,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324157714844,0.0,0.0,8.195250120479614e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,0.0001109570948756,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9907531738281,0.0,0.0,0.0005263315979391,291.04022216796875,294.1499938964844,273.20001220703125,271.2801513671875,275.3668518066406,273.2226257324219,290.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211846418760612e-08,0.0011226737406104,-0.0519455336034297,0.0,0.0,0.0,-0.0148326605558395,60.0,-13.22257137298584,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577819824219,0.0,0.0,0.0001055345856002,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001111328310798,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234436035156,0.0,0.0,8.20824716356583e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0001111330639105,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,0.0005271662957966,291.038330078125,294.1499938964844,273.19000244140625,271.2774353027344,275.3451538085937,273.2123413085937,290.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.052488949149847,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.248428344726562,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.238037109375,0.0,0.0,0.0001058519410435,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.000111467023089,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,0.0001114672486437,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,0.0005287515814416,291.03448486328125,294.1499938964844,273.1700134277344,271.2715148925781,275.3020324707031,273.1918640136719,290.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.29834270477295,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.238037109375,0.0,0.0,0.0001058519410435,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.000111467023089,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,0.0001114672486437,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,0.0005287515814416,291.03448486328125,294.1499938964844,273.1700134277344,271.2715148925781,275.3020324707031,273.1918640136719,290.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.29834270477295,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184143066406,0.0,0.0,0.0001061427101376,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001117732172133,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,8.255545981228352e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.000111773442768,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,0.0005302040372043,291.0305480957031,294.1499938964844,273.1499938964844,271.2649230957031,275.2592468261719,273.1714172363281,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115019202232,60.0,-13.345284461975098,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184143066406,0.0,0.0,0.0001061427101376,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001117732172133,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,8.255545981228352e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.000111773442768,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,0.0005302040372043,291.0305480957031,294.1499938964844,273.1499938964844,271.2649230957031,275.2592468261719,273.1714172363281,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115019202232,60.0,-13.345284461975098,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19891357421875,0.0,0.0,0.0001063990639522,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001120433953474,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0005314845475368,291.02655029296875,294.1499938964844,273.1300048828125,271.2578125,275.216796875,273.1510314941406,290.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.388466835021973,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19891357421875,0.0,0.0,0.0001063990639522,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001120433953474,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0005314845475368,291.02655029296875,294.1499938964844,273.1300048828125,271.2578125,275.216796875,273.1510314941406,290.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.388466835021973,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795349121094,0.0,0.0,0.0001066156110027,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001122712128562,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,8.292327402159572e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.000112271431135,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,0.0005325662787072,291.0224914550781,294.1499938964844,273.1099853515625,271.2504272460937,275.1747131347656,273.1307067871094,290.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.426997184753418,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795349121094,0.0,0.0,0.0001066156110027,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001122712128562,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,8.292327402159572e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.000112271431135,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,0.0005325662787072,291.0224914550781,294.1499938964844,273.1099853515625,271.2504272460937,275.1747131347656,273.1307067871094,290.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.426997184753418,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.169921875,0.0,0.0,0.0001067084449459,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001123689726227,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,8.299547334900126e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96905517578125,0.0,0.0,0.0001123691909015,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118347167969,0.0,0.0,0.0005330300191417,291.0204467773437,294.1499938964844,273.1000061035156,271.2466125488281,275.15380859375,273.1205749511719,290.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882641476622663e-08,0.0011369591811671,-0.0563049055635929,0.0,0.0,0.0,-0.0156609378755092,60.0,-13.444318771362305,-0.0,-8.813866969603623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603088378906,0.0,0.0,0.0001067904377123,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001124553091358,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03515625,0.0,0.0,8.305923984153196e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609069824219,0.0,0.0,0.0001124555274145,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,0.0005334395682439,291.01837158203125,294.1499938964844,273.0899963378906,271.2427673339844,275.1330261230469,273.1104431152344,290.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378546478226,2.1984790876672378e-08,0.0011378326453268,-0.0565713308751583,0.0,0.0,0.0,-0.0157115794718265,60.0,-13.460275650024414,-0.0,-8.827414177403625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412353515625,0.0,0.0,0.0001069248392013,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001125968483393,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0178527832031,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,0.000112597066618,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886108398437,0.0,0.0,0.0005341109936125,291.0141906738281,294.1499938964844,273.07000732421875,271.23486328125,275.0916748046875,273.0902099609375,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.488747596740724,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412353515625,0.0,0.0,0.0001069248392013,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001125968483393,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0178527832031,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,0.000112597066618,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886108398437,0.0,0.0,0.0005341109936125,291.0141906738281,294.1499938964844,273.07000732421875,271.23486328125,275.0916748046875,273.0902099609375,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.488747596740724,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.000107016559923,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0001126934366766,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006408691406,0.0,0.0,8.323512156493962e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,0.0001126936476794,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,0.0005345691461116,291.00994873046875,294.1499938964844,273.04998779296875,271.22674560546875,275.0507202148437,273.070068359375,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.511730194091797,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.000107016559923,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0001126934366766,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006408691406,0.0,0.0,8.323512156493962e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,0.0001126936476794,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,0.0005345691461116,291.00994873046875,294.1499938964844,273.04998779296875,271.22674560546875,275.0507202148437,273.070068359375,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.511730194091797,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,0.0001070663711288,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.000112745889055,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,8.327385876327753e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124755859375,0.0,0.0,0.0001127461000578,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580322265625,0.0,0.0,0.000534817983862,291.0056457519531,294.1499938964844,273.0299987792969,271.2184143066406,275.0101623535156,273.0499572753906,290.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407942511141,2.232854257044892e-08,0.0011407720157876,-0.0574678070843219,0.0,0.0,0.0,-0.0158819891512393,60.0,-13.529315948486328,-0.0,-8.87307862740272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,0.0001070663711288,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.000112745889055,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,8.327385876327753e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124755859375,0.0,0.0,0.0001127461000578,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580322265625,0.0,0.0,0.000534817983862,291.0056457519531,294.1499938964844,273.0299987792969,271.2184143066406,275.0101623535156,273.0499572753906,290.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407942511141,2.232854257044892e-08,0.0011407720157876,-0.0574678070843219,0.0,0.0,0.0,-0.0158819891512393,60.0,-13.529315948486328,-0.0,-8.87307862740272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849304199219,0.0,0.0,0.0001070759972208,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001127560317399,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,8.328134572366253e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,0.0005348660633899,291.00128173828125,294.1499938964844,273.010009765625,271.2098999023437,274.97003173828125,273.0299072265625,290.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.541844367980955,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
