time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.748779296875,0.0,0.0,0.0001030926359817,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001085613985196,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,8.01831774879247e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064758300781,0.0,0.0,0.0001085615513147,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0005149685312062,290.9047546386719,294.1499938964844,272.6099853515625,271.0268859863281,274.2530212402344,272.6355285644531,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376484251485635e-08,0.0010984324617311,-0.0445410907268524,0.0,0.0,0.0,-0.0134270675480365,60.0,-13.20177936553955,-0.0,-8.226592029814128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.748779296875,0.0,0.0,0.0001030926359817,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001085613985196,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,8.01831774879247e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064758300781,0.0,0.0,0.0001085615513147,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0005149685312062,290.9047546386719,294.1499938964844,272.6099853515625,271.0268859863281,274.2530212402344,272.6355285644531,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376484251485635e-08,0.0010984324617311,-0.0445410907268524,0.0,0.0,0.0,-0.0134270675480365,60.0,-13.20177936553955,-0.0,-8.226592029814128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411499023437,0.0,0.0,0.0001030909261316,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0001085596013581,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,8.01818459876813e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998229980469,0.0,0.0,0.0001085597541532,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0005149600328877,290.9021301269531,294.1499938964844,272.6000061035156,271.0226135253906,274.2369384765625,272.6256103515625,290.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374345517850998e-08,0.0010984140681102,-0.0445355027914047,0.0,0.0,0.0,-0.013426006771624,60.0,-13.20311450958252,-0.0,-8.22631847086086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,0.0001031084757414,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001085780750145,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,8.01954884082079e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,0.0001085782278096,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,0.0005150476354174,290.8995056152344,294.1499938964844,272.5899963378906,271.0184326171875,274.2209167480469,272.6156311035156,290.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.739619648333246e-08,0.0010986007982864,-0.0445925928652286,0.0,0.0,0.0,-0.0134368380531668,60.0,-13.20671844482422,-0.0,-8.22911729869702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0001032057771226,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001086805423256,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,8.027116564335302e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800170898437,0.0,0.0,0.0001086806878447,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.0005155337275937,290.89422607421875,294.1499938964844,272.57000732421875,271.0101318359375,274.1889953613281,272.5956420898437,290.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093095958232,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.22122573852539,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0001032057771226,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001086805423256,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,8.027116564335302e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800170898437,0.0,0.0,0.0001086806878447,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.0005155337275937,290.89422607421875,294.1499938964844,272.57000732421875,271.0101318359375,274.1889953613281,272.5956420898437,290.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093095958232,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.22122573852539,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0001033934895531,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.000108878215542,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,8.041717228479683e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,0.0001088783610612,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,0.0005164713948033,290.8888854980469,294.1499938964844,272.54998779296875,271.0020751953125,274.1572570800781,272.5754699707031,290.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016541393473,1.7751297320955928e-08,0.0011016363278031,-0.0455203428864479,0.0,0.0,0.0,-0.0136128729209303,60.0,-13.246840476989746,-0.0,-8.274669482943865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0001033934895531,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.000108878215542,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,8.041717228479683e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,0.0001088783610612,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,0.0005164713948033,290.8888854980469,294.1499938964844,272.54998779296875,271.0020751953125,274.1572570800781,272.5754699707031,290.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016541393473,1.7751297320955928e-08,0.0011016363278031,-0.0455203428864479,0.0,0.0,0.0,-0.0136128729209303,60.0,-13.246840476989746,-0.0,-8.274669482943865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,0.000103686012153,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001091862650355,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039733886719,0.0,0.0,8.064469147939235e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,0.0001091864032787,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0005179326399229,290.88348388671875,294.1499938964844,272.5296936035156,270.9938659667969,274.1257019042969,272.5550537109375,290.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047704610973,1.811577376997775e-08,0.0011047524167224,-0.0464724637567997,0.0,0.0,0.0,-0.0137935569509863,60.0,-13.285215377807615,-0.0,-8.32155535590573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,0.000103686012153,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001091862650355,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039733886719,0.0,0.0,8.064469147939235e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,0.0001091864032787,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0005179326399229,290.88348388671875,294.1499938964844,272.5296936035156,270.9938659667969,274.1257019042969,272.5550537109375,290.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047704610973,1.811577376997775e-08,0.0011047524167224,-0.0464724637567997,0.0,0.0,0.0,-0.0137935569509863,60.0,-13.285215377807615,-0.0,-8.32155535590573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736145019531,0.0,0.0,0.000104088205262,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0001096097912522,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,8.095750672509894e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,0.0001096099367714,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,0.0005199416773393,290.8780212402344,294.1499938964844,272.5087890625,270.9852600097656,274.09423828125,272.5341491699219,290.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.861690535065464e-08,0.0011090367333963,-0.0477813594043254,0.0,0.0,0.0,-0.0140419844537973,60.0,-13.337335586547852,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736145019531,0.0,0.0,0.000104088205262,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0001096097912522,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,8.095750672509894e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,0.0001096099367714,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,0.0005199416773393,290.8780212402344,294.1499938964844,272.5087890625,270.9852600097656,274.09423828125,272.5341491699219,290.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.861690535065464e-08,0.0011090367333963,-0.0477813594043254,0.0,0.0,0.0,-0.0140419844537973,60.0,-13.337335586547852,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,0.0001043311567627,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001098656284739,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,8.11464706202969e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342712402344,0.0,0.0,0.000109865773993,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0005211552488617,290.875244140625,294.1499938964844,272.4981384277344,270.9808044433594,274.0785522460937,272.5234680175781,290.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116437381133,1.8919624977797863e-08,0.0011116248788312,-0.0485719144344329,0.0,0.0,0.0,-0.0141920540481805,60.0,-13.369269371032717,-0.0,-8.425428887903763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0001045967219397,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0001101452871807,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,8.135302050504833e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,0.0001101454254239,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,0.0005224818014539,290.8724670410156,294.1499938964844,272.4873962402344,270.9762878417969,274.0628356933594,272.5126037597656,290.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114473096095,1.9250521177127663e-08,0.0011144537711516,-0.0494359470903873,0.0,0.0,0.0,-0.0143560906872153,60.0,-13.40424346923828,-0.0,-8.468374801395839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,0.0001052047009579,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001107855132431,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,8.182589226635173e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,0.0001107856587623,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,0.0005255187861621,290.86688232421875,294.1499938964844,272.4656066894531,270.967041015625,274.0314636230469,272.4905090332031,290.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.0008078749356173e-08,0.0011209305375814,-0.051413670182228,0.0,0.0,0.0,-0.0147316399961709,60.0,-13.484091758728027,-0.0,-8.567104714529705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,0.0001052047009579,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001107855132431,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,8.182589226635173e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,0.0001107856587623,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,0.0005255187861621,290.86688232421875,294.1499938964844,272.4656066894531,270.967041015625,274.0314636230469,272.4905090332031,290.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.0008078749356173e-08,0.0011209305375814,-0.051413670182228,0.0,0.0,0.0,-0.0147316399961709,60.0,-13.484091758728027,-0.0,-8.567104714529705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0001059070564224,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.0001115251216106,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,8.237216388806701e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,0.0001115252671297,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,0.000529027194716,290.8611755371094,294.1499938964844,272.4435119628906,270.95758056640625,274.0000915527344,272.46783447265625,290.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,-0.0151654863730072,60.0,-13.577452659606934,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0001059070564224,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.0001115251216106,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,8.237216388806701e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,0.0001115252671297,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,0.000529027194716,290.8611755371094,294.1499938964844,272.4435119628906,270.95758056640625,274.0000915527344,272.46783447265625,290.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,-0.0151654863730072,60.0,-13.577452659606934,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.000106695908471,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0001123558322433,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,8.298571628984064e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,0.0001123559704865,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,0.0005329676787368,290.8554077148437,294.1499938964844,272.42120361328125,270.947998046875,273.9686584472656,272.4447631835937,290.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527739018201,60.0,-13.682600021362305,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.000106695908471,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0001123558322433,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,8.298571628984064e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,0.0001123559704865,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,0.0005329676787368,290.8554077148437,294.1499938964844,272.42120361328125,270.947998046875,273.9686584472656,272.4447631835937,290.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527739018201,60.0,-13.682600021362305,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,0.0001075625477824,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0001132684483309,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216064453125,0.0,0.0,8.365977555513382e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,0.0001132685792981,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,0.000537296757102,290.8495178222656,294.1499938964844,272.39874267578125,270.9383544921875,273.93719482421875,272.42138671875,290.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.294609124930957e-08,0.001146049122326,-0.0590779967606067,0.0,0.0,0.0,-0.0161881186068058,60.0,-13.798608779907228,-0.0,-8.955412056366185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,0.0001075625477824,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0001132684483309,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216064453125,0.0,0.0,8.365977555513382e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,0.0001132685792981,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,0.000537296757102,290.8495178222656,294.1499938964844,272.39874267578125,270.9383544921875,273.93719482421875,272.42138671875,290.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.294609124930957e-08,0.001146049122326,-0.0590779967606067,0.0,0.0,0.0,-0.0161881186068058,60.0,-13.798608779907228,-0.0,-8.955412056366185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,0.0001080233705579,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.000113753711048,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,8.40181892272085e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,0.0001137538492912,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339294433594,0.0,0.0,0.0005395986372604,290.8465576171875,294.1499938964844,272.38751220703125,270.9335327148437,273.9214172363281,272.4096374511719,290.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509819887578,2.352031103214358e-08,0.0011509584728628,-0.0605747960507869,0.0,0.0,0.0,-0.0164727792143821,60.0,-13.860493659973145,-0.0,-9.032308412315616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,0.0001084970135707,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001142524779425,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,8.438657823717222e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,0.0001142526161856,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,0.0005419645458459,290.84356689453125,294.1499938964844,272.3762512207031,270.9287109375,273.9056091308594,272.3978881835937,290.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560283601284,2.411051625017535e-08,0.0011560041457414,-0.0621128529310226,0.0,0.0,0.0,-0.0167653653770685,60.0,-13.924203872680664,-0.0,-9.11168740458379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,0.0001094881881726,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0001152962358901,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,8.515748777426779e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.0001152963668573,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,0.0005469156894832,290.8374938964844,294.1499938964844,272.3537902832031,270.9191589355469,273.8739624023437,272.37432861328125,290.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665889760479,2.5345626042394546e-08,0.0011665635975077,-0.0653301030397415,0.0,0.0,0.0,-0.0173776522278785,60.0,-14.058242797851562,-0.0,-9.278924295585966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,0.0001094881881726,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0001152962358901,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,8.515748777426779e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.0001152963668573,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,0.0005469156894832,290.8374938964844,294.1499938964844,272.3537902832031,270.9191589355469,273.8739624023437,272.37432861328125,290.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665889760479,2.5345626042394546e-08,0.0011665635975077,-0.0653301030397415,0.0,0.0,0.0,-0.0173776522278785,60.0,-14.058242797851562,-0.0,-9.278924295585966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.0001105237752199,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0001163867636932,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800720214844,0.0,0.0,8.596295083407313e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,0.0001163868946605,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,0.0005520886625163,290.8313293457031,294.1499938964844,272.3314819335937,270.90972900390625,273.8421936035156,272.3508605957031,290.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.6636101324584164e-08,0.0011775961611419,-0.0686894431710243,0.0,0.0,0.0,-0.0180173851549625,60.0,-14.198843955993652,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.0001105237752199,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0001163867636932,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800720214844,0.0,0.0,8.596295083407313e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,0.0001163868946605,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,0.0005520886625163,290.8313293457031,294.1499938964844,272.3314819335937,270.90972900390625,273.8421936035156,272.3508605957031,290.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.6636101324584164e-08,0.0011775961611419,-0.0686894431710243,0.0,0.0,0.0,-0.0180173851549625,60.0,-14.198843955993652,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,0.0001115920240408,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0001175116776721,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,8.679380698595196e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.0001175118086393,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0005574247916229,290.8250427246094,294.1499938964844,272.30938720703125,270.9005432128906,273.8103332519531,272.32763671875,290.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890046298503,2.796729425824651e-08,0.0011889766901731,-0.0721523985266685,0.0,0.0,0.0,-0.0186773035675287,60.0,-14.344581604003906,-0.0,-9.638937115141745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,0.0001115920240408,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0001175116776721,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,8.679380698595196e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.0001175118086393,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0005574247916229,290.8250427246094,294.1499938964844,272.30938720703125,270.9005432128906,273.8103332519531,272.32763671875,290.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890046298503,2.796729425824651e-08,0.0011889766901731,-0.0721523985266685,0.0,0.0,0.0,-0.0186773035675287,60.0,-14.344581604003906,-0.0,-9.638937115141745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243835449219,0.0,0.0,0.0001126812276197,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0001186586596304,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,8.764096855884418e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,0.0001186587978736,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37652587890625,0.0,0.0,0.0005628655781038,290.81866455078125,294.1499938964844,272.28759765625,270.89166259765625,273.77838134765625,272.3046875,290.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.93246245064438e-08,0.0012005805037915,-0.0756807327270507,0.0,0.0,0.0,-0.0193501785397529,60.0,-14.49373722076416,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243835449219,0.0,0.0,0.0001126812276197,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0001186586596304,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,8.764096855884418e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,0.0001186587978736,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37652587890625,0.0,0.0,0.0005628655781038,290.81866455078125,294.1499938964844,272.28759765625,270.89166259765625,273.77838134765625,272.3046875,290.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.93246245064438e-08,0.0012005805037915,-0.0756807327270507,0.0,0.0,0.0,-0.0193501785397529,60.0,-14.49373722076416,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.000113231013529,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44512939453125,0.0,0.0,8.806857658782974e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,0.000119237745821,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700866699219,0.0,0.0,0.0005656118737533,290.8154296875,294.1499938964844,272.27685546875,270.8873596191406,273.76239013671875,272.2933959960937,290.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009754681259444e-08,0.0012064375914633,-0.0774606689810752,0.0,0.0,0.0,-0.0196898207068443,60.0,-14.569273948669434,-0.0,-9.924151811446793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092468261719,0.0,0.0,0.0001137824583565,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001198183090309,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,8.849747973727062e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,0.0001198184399981,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.0005683664930984,290.8121643066406,294.1499938964844,272.2662048339844,270.8831787109375,273.746337890625,272.2822265625,290.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.079245276749134,0.0,0.0,0.0,-0.020030491054058,60.0,-14.645134925842283,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,0.0001209837209898,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0005738940672017,290.8055419921875,294.1499938964844,272.2453308105469,270.8751220703125,273.7142333984375,272.2602233886719,290.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.797429084777832,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,0.0001209837209898,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0005738940672017,290.8055419921875,294.1499938964844,272.2453308105469,270.8751220703125,273.7142333984375,272.2602233886719,290.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.797429084777832,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,9.021758887683971e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,0.0005794137832708,290.798828125,294.1499938964844,272.2250061035156,270.8675842285156,273.6820678710937,272.2388610839844,290.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949759483337402,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,9.021758887683971e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,0.0005794137832708,290.798828125,294.1499938964844,272.2250061035156,270.8675842285156,273.6820678710937,272.2388610839844,290.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949759483337402,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,0.0005848811706528,290.7919921875,294.1499938964844,272.2053527832031,270.8606262207031,273.6498718261719,272.2182312011719,289.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.10090160369873,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
