time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,0.0005848811706528,290.7919921875,294.1499938964844,272.2053527832031,270.8606262207031,273.6498718261719,272.2182312011719,289.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.10090160369873,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,0.0005902503617107,290.7850341796875,294.1499938964844,272.1864624023437,270.8543701171875,273.6176452636719,272.19830322265625,289.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.615671673173893e-08,0.0012589852558448,-0.0933961868286132,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24999713897705,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,0.0005902503617107,290.7850341796875,294.1499938964844,272.1864624023437,270.8543701171875,273.6176452636719,272.19830322265625,289.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.615671673173893e-08,0.0012589852558448,-0.0933961868286132,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24999713897705,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,0.0001186869048979,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001249829365406,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0001249830675078,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047180175781,0.0,0.0,0.000592865224462,290.7815246582031,294.1499938964844,272.17730712890625,270.8515014648437,273.6015625,272.188720703125,289.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.322725296020508,-0.0,-1.0903539049422761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,0.0001192028794321,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,9.271335875382648e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,0.0005954426596872,290.7779846191406,294.1499938964844,272.1683959960937,270.84881591796875,273.5854797363281,272.1793518066406,289.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.394515991210938,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001201979393954,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,9.348729508928956e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,0.0001265742466785,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,0.0006004131282679,290.77081298828125,294.1499938964844,272.1512756347656,270.8441162109375,273.5533447265625,272.16131591796875,289.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232756414932e-08,0.0012806600425392,-0.0999501198530197,0.0,0.0,0.0,-0.0239940416067838,60.0,-15.533435821533203,-0.0,-1.1182930848008257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001201979393954,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,9.348729508928956e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,0.0001265742466785,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,0.0006004131282679,290.77081298828125,294.1499938964844,272.1512756347656,270.8441162109375,273.5533447265625,272.16131591796875,289.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232756414932e-08,0.0012806600425392,-0.0999501198530197,0.0,0.0,0.0,-0.0239940416067838,60.0,-15.533435821533203,-0.0,-1.1182930848008257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0001211471244459,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30047607421875,0.0,0.0,0.0001275737886317,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.000605154549703,290.7635192871094,294.1499938964844,272.1351928710937,270.8403015136719,273.5213317871094,272.14434814453125,289.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908121570944,3.987533503391205e-08,0.001290772226639,-0.1030036732554435,0.0,0.0,0.0,-0.0245804898440837,60.0,-15.665809631347656,-0.0,-1.1360243945546245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0001211471244459,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30047607421875,0.0,0.0,0.0001275737886317,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.000605154549703,290.7635192871094,294.1499938964844,272.1351928710937,270.8403015136719,273.5213317871094,272.14434814453125,289.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908121570944,3.987533503391205e-08,0.001290772226639,-0.1030036732554435,0.0,0.0,0.0,-0.0245804898440837,60.0,-15.665809631347656,-0.0,-1.1360243945546245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,0.0001220540725626,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,0.0001285287289647,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,9.493095421930776e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,0.00012852884538,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.0006096849101595,290.75616455078125,294.1499938964844,272.1202087402344,270.83746337890625,273.48944091796875,272.1284484863281,289.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004755601286,4.1005712603237043e-08,0.00130043446552,-0.1059187874197959,0.0,0.0,0.0,-0.0251408517360687,60.0,-15.791814804077148,-0.0,-1.1530969601381005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,0.0001220540725626,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,0.0001285287289647,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,9.493095421930776e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,0.00012852884538,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.0006096849101595,290.75616455078125,294.1499938964844,272.1202087402344,270.83746337890625,273.48944091796875,272.1284484863281,289.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004755601286,4.1005712603237043e-08,0.00130043446552,-0.1059187874197959,0.0,0.0,0.0,-0.0251408517360687,60.0,-15.791814804077148,-0.0,-1.1530969601381005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,0.0001229315384989,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,0.0001294527464779,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094177246094,0.0,0.0,9.561343176756054e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,0.0001294528628932,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,0.0006140680634416,290.7486572265625,294.1499938964844,272.1064147949219,270.8356628417969,273.4577331542969,272.11383056640625,289.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098246417939,4.20993622185506e-08,0.0013097824994474,-0.1087366938591003,0.0,0.0,0.0,-0.0256830025464296,60.0,-15.91183376312256,-0.0,-1.1697357393813945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,0.0001229315384989,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,0.0001294527464779,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094177246094,0.0,0.0,9.561343176756054e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,0.0001294528628932,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,0.0006140680634416,290.7486572265625,294.1499938964844,272.1064147949219,270.8356628417969,273.4577331542969,272.11383056640625,289.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098246417939,4.20993622185506e-08,0.0013097824994474,-0.1087366938591003,0.0,0.0,0.0,-0.0256830025464296,60.0,-15.91183376312256,-0.0,-1.1697357393813945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0001233567745657,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.0001299005234614,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,9.594416042091324e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,0.0001299006544286,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,0.0006161921774037,290.744873046875,294.1499938964844,272.1000061035156,270.8351745605469,273.4419860839844,272.10699462890625,289.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143552932888,4.262935959786773e-08,0.001314312685281,-0.1101013869047164,0.0,0.0,0.0,-0.0259457360953092,60.0,-15.969743728637695,-0.0,-1.17784189512804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,0.0001237723627127,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,0.0001303381723118,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2949523925781,0.0,0.0,9.626740211388096e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,0.0001303382887272,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0006182681536301,290.7410583496094,294.1499938964844,272.09393310546875,270.8349914550781,273.42626953125,272.1005249023437,289.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187833828851,4.314735591037788e-08,0.001318740309216,-0.1114346086978912,0.0,0.0,0.0,-0.0262025203555822,60.0,-16.026214599609375,-0.0,-1.185791447255724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,0.0001245699822902,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0001311780943069,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,9.688776481198148e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0001311782107222,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.000622252409812,290.7333679199219,294.1499938964844,272.0827941894531,270.83551025390625,273.39508056640625,272.0885925292969,289.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272818177938,4.41415011209756e-08,0.0013272376963868,-0.1139917373657226,0.0,0.0,0.0,-0.0266953445971012,60.0,-16.134370803833008,-0.0,-1.2011231831365876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,0.0001245699822902,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0001311780943069,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,9.688776481198148e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0001311782107222,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.000622252409812,290.7333679199219,294.1499938964844,272.0827941894531,270.83551025390625,273.39508056640625,272.0885925292969,289.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272818177938,4.41415011209756e-08,0.0013272376963868,-0.1139917373657226,0.0,0.0,0.0,-0.0266953445971012,60.0,-16.134370803833008,-0.0,-1.2011231831365876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0001253181690117,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,0.0001319659786531,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,9.746970317792147e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0001319661096204,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0006259898073039,290.7255859375,294.1499938964844,272.0731506347656,270.8373107910156,273.3641357421875,272.0780334472656,289.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352537062019,4.5074067145378656e-08,0.0013352086534723,-0.116388514637947,0.0,0.0,0.0,-0.0271576419472694,60.0,-16.23552894592285,-0.0,-1.215594380710172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0001253181690117,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,0.0001319659786531,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,9.746970317792147e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0001319661096204,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0006259898073039,290.7255859375,294.1499938964844,272.0731506347656,270.8373107910156,273.3641357421875,272.0780334472656,289.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352537062019,4.5074067145378656e-08,0.0013352086534723,-0.116388514637947,0.0,0.0,0.0,-0.0271576419472694,60.0,-16.23552894592285,-0.0,-1.215594380710172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,0.0001260055869352,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001326898636762,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,9.80043550953269e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0001326899800915,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0006294235936366,290.7177124023437,294.1499938964844,272.0650634765625,270.8404846191406,273.33355712890625,272.0690612792969,289.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425779761746,4.5930882208722323e-08,0.0013425321085378,-0.118588887155056,0.0,0.0,0.0,-0.027582386508584,60.0,-16.328113555908203,-0.0,-1.2289663686715357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,0.0001260055869352,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001326898636762,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,9.80043550953269e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0001326899800915,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0006294235936366,290.7177124023437,294.1499938964844,272.0650634765625,270.8404846191406,273.33355712890625,272.0690612792969,289.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425779761746,4.5930882208722323e-08,0.0013425321085378,-0.118588887155056,0.0,0.0,0.0,-0.027582386508584,60.0,-16.328113555908203,-0.0,-1.2289663686715357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,0.0001266315812245,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.000133349065436,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,9.84912403509952e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001333491818513,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0006325505673885,290.7097473144531,294.1499938964844,272.05859375,270.8450622558594,273.30340576171875,272.061767578125,289.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349247759208,4.671115050314256e-08,0.001349201076664,-0.1205912455916404,0.0,0.0,0.0,-0.0279691852629184,60.0,-16.41094207763672,-0.0,-1.2412073147061164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,0.0001266315812245,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.000133349065436,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,9.84912403509952e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001333491818513,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0006325505673885,290.7097473144531,294.1499938964844,272.05859375,270.8450622558594,273.30340576171875,272.061767578125,289.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349247759208,4.671115050314256e-08,0.001349201076664,-0.1205912455916404,0.0,0.0,0.0,-0.0279691852629184,60.0,-16.41094207763672,-0.0,-1.2412073147061164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,0.0001269170461455,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0001336496789008,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,9.871326619759202e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001336497953161,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0006339765386655,290.70574951171875,294.1499938964844,272.0560302734375,270.847900390625,273.2885131835937,272.05877685546875,289.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522893423214,4.7066968988929154e-08,0.0013522423105314,-0.12150389701128,0.0,0.0,0.0,-0.0281455721706151,60.0,-16.448488235473633,-0.0,-1.2468093757433962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,0.0001271846413146,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0001339314621873,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,9.892139496514574e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001339315786026,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0006353132193908,290.70172119140625,294.1499938964844,272.05389404296875,270.85113525390625,273.2737121582031,272.05621337890625,289.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551405863836,4.7400508407235975e-08,0.0013550930889323,-0.1223591491580009,0.0,0.0,0.0,-0.0283109173178672,60.0,-16.483448028564453,-0.0,-1.2520723657871713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,0.0001276612310903,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001344333431916,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.929208317771554e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001344334596069,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0006376939127221,290.693603515625,294.1499938964844,272.0509948730469,270.8587951660156,273.2444763183594,272.0523376464844,289.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602186227217,4.7994557661468213e-08,0.0013601706596091,-0.1238817349076271,0.0,0.0,0.0,-0.0286054033786058,60.0,-16.545246124267578,-0.0,-1.2614729882898248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,0.0001276612310903,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001344333431916,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.929208317771554e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001344334596069,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0006376939127221,290.693603515625,294.1499938964844,272.0509948730469,270.8587951660156,273.2444763183594,272.0523376464844,289.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602186227217,4.7994557661468213e-08,0.0013601706596091,-0.1238817349076271,0.0,0.0,0.0,-0.0286054033786058,60.0,-16.545246124267578,-0.0,-1.2614729882898248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,0.0001280550495721,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001348480582237,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.959838644135743e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.000134848174639,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0006396610988304,290.6853942871094,294.1499938964844,272.04998779296875,270.8681335449219,273.2158203125,272.050537109375,289.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644146965816,4.848543255775439e-08,0.0013643661513924,-0.1251392662525177,0.0,0.0,0.0,-0.0288487412035465,60.0,-16.594005584716797,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,0.0001280550495721,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001348480582237,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.959838644135743e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.000134848174639,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0006396610988304,290.6853942871094,294.1499938964844,272.04998779296875,270.8681335449219,273.2158203125,272.050537109375,289.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644146965816,4.848543255775439e-08,0.0013643661513924,-0.1251392662525177,0.0,0.0,0.0,-0.0288487412035465,60.0,-16.594005584716797,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001283989113289,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0001352101535303,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.986582881538196e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001352102699456,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0006413788069039,290.6771545410156,294.1499938964844,272.04998779296875,270.8783569335937,273.187744140625,272.050048828125,289.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680782867595,4.891403904139224e-08,0.0013680293923243,-0.1262367963790893,0.0,0.0,0.0,-0.0290612112730741,60.0,-16.633115768432617,-0.0,-1.27609283140373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001283989113289,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0001352101535303,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.986582881538196e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001352102699456,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0006413788069039,290.6771545410156,294.1499938964844,272.04998779296875,270.8783569335937,273.187744140625,272.050048828125,289.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680782867595,4.891403904139224e-08,0.0013680293923243,-0.1262367963790893,0.0,0.0,0.0,-0.0290612112730741,60.0,-16.633115768432617,-0.0,-1.27609283140373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0001287304185098,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,0.0001355592394247,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001001236669253,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.00013555935584,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0006430346984416,290.6688232421875,294.1499938964844,272.04998779296875,270.8886413574219,273.1602783203125,272.0500183105469,289.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.9327233853091463e-08,0.001371560851112,-0.1272944509983062,0.0,0.0,0.0,-0.0292660407721996,60.0,-16.667333602905273,-0.0,-1.2826899364881686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0001287304185098,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,0.0001355592394247,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001001236669253,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.00013555935584,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0006430346984416,290.6688232421875,294.1499938964844,272.04998779296875,270.8886413574219,273.1602783203125,272.0500183105469,289.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.9327233853091463e-08,0.001371560851112,-0.1272944509983062,0.0,0.0,0.0,-0.0292660407721996,60.0,-16.667333602905273,-0.0,-1.2826899364881686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0001288922794628,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,0.0001357297005597,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001002495628199,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0001357298024231,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0006438432610593,290.66461181640625,294.1499938964844,272.04998779296875,270.893798828125,273.1468200683594,272.04998779296875,289.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733346713706,4.9528992462910544e-08,0.0013732851948589,-0.1278107464313507,0.0,0.0,0.0,-0.0293660573661327,60.0,-16.68363380432129,-0.0,-1.285917505811085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0001290527288801,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0001358986628474,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001003743527689,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0001358987647108,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0006446447223424,290.6604309082031,294.1499938964844,272.04998779296875,270.8989562988281,273.1334533691406,272.04998779296875,289.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750441139563,4.972898537403125e-08,0.0013749944046139,-0.128322422504425,0.0,0.0,0.0,-0.0294651985168457,60.0,-16.69965934753418,-0.0,-1.2891206324638918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001293662644457,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001006182064884,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001362289331154,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.000646210857667,290.6519470214844,294.1499938964844,272.04998779296875,270.9093017578125,273.1072082519531,272.04998779296875,289.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.730743408203125,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001293662644457,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001006182064884,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001362289331154,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.000646210857667,290.6519470214844,294.1499938964844,272.04998779296875,270.9093017578125,273.1072082519531,272.04998779296875,289.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.730743408203125,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001296669797739,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,0.0001365454954793,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001008520994218,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0001365455973427,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0006477130227722,290.6434326171875,294.1499938964844,272.04998779296875,270.91961669921875,273.0815734863281,272.04998779296875,289.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815884012728,5.049462004080851e-08,0.0013815378770232,-0.130280390381813,0.0,0.0,0.0,-0.0298447404056787,60.0,-16.760149002075195,-0.0,-1.3014204114369934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001296669797739,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,0.0001365454954793,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001008520994218,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0001365455973427,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0006477130227722,290.6434326171875,294.1499938964844,272.04998779296875,270.91961669921875,273.0815734863281,272.04998779296875,289.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815884012728,5.049462004080851e-08,0.0013815378770232,-0.130280390381813,0.0,0.0,0.0,-0.0298447404056787,60.0,-16.760149002075195,-0.0,-1.3014204114369934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
