time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001299536670558,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0001368473895126,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001010750784189,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001368474913761,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0006491451058536,290.6348571777344,294.1499938964844,272.04998779296875,270.92987060546875,273.05645751953125,272.04998779296875,289.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851959088049625e-08,0.001384591916576,-0.1311937272548675,0.0,0.0,0.0,-0.0300218816846609,60.0,-16.787965774536133,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001299536670558,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0001368473895126,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001010750784189,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001368474913761,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0006491451058536,290.6348571777344,294.1499938964844,272.04998779296875,270.92987060546875,273.05645751953125,272.04998779296875,289.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851959088049625e-08,0.001384591916576,-0.1311937272548675,0.0,0.0,0.0,-0.0300218816846609,60.0,-16.787965774536133,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001302179443882,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0001371256803395,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0001012806314975,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001371257822029,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0006504651973955,290.6261901855469,294.1499938964844,272.04998779296875,270.9400329589844,273.0318908691406,272.04998779296875,289.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.118137380577537e-08,0.001387407304719,-0.132035419344902,0.0,0.0,0.0,-0.0301851797848939,60.0,-16.813331604003906,-0.0,-1.3125026043780968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001302179443882,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0001371256803395,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0001012806314975,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001371257822029,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0006504651973955,290.6261901855469,294.1499938964844,272.04998779296875,270.9400329589844,273.0318908691406,272.04998779296875,289.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.118137380577537e-08,0.001387407304719,-0.132035419344902,0.0,0.0,0.0,-0.0301851797848939,60.0,-16.813331604003906,-0.0,-1.3125026043780968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0001303390890825,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001372532715322,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001013748624245,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001372533733956,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0006510704406537,290.6218566894531,294.1499938964844,272.04998779296875,270.9450988769531,273.0198059082031,272.04998779296875,289.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887493405491,5.133238900612015e-08,0.0013886980013921,-0.1324211806058883,0.0,0.0,0.0,-0.0302600413560867,60.0,-16.82465362548828,-0.0,-1.3149457345207338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0001304512261413,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,0.0001373713603243,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0001014620793284,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001373714621877,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0006516305729746,290.61749267578125,294.1499938964844,272.04998779296875,270.9501037597656,273.00787353515625,272.04998779296875,289.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899439945816,5.147216342038519e-08,0.0013898925390094,-0.1327781826257705,0.0,0.0,0.0,-0.0303293298929929,60.0,-16.834991455078125,-0.0,-1.317209097351224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.000130642321892,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,0.0001375725842081,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001016107053146,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001375726860715,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.000652585120406,290.6087341308594,294.1499938964844,272.04998779296875,270.9600524902344,272.9844055175781,272.04998779296875,289.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919799821451,5.1710351556266694e-08,0.0013919282937422,-0.1333864331245422,0.0,0.0,0.0,-0.0304474048316478,60.0,-16.852161407470703,-0.0,-1.321070470794439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.000130642321892,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,0.0001375725842081,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001016107053146,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001375726860715,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.000652585120406,290.6087341308594,294.1499938964844,272.04998779296875,270.9600524902344,272.9844055175781,272.04998779296875,289.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919799821451,5.1710351556266694e-08,0.0013919282937422,-0.1333864331245422,0.0,0.0,0.0,-0.0304474048316478,60.0,-16.852161407470703,-0.0,-1.321070470794439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001307823840761,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.0001377200824208,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.000101719640952,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001377201842842,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0006532847764901,290.5999450683594,294.1499938964844,272.04998779296875,270.9698181152344,272.9614562988281,272.04998779296875,289.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934721937403,5.188492124830193e-08,0.001393420388922,-0.1338321268558502,0.0,0.0,0.0,-0.0305339433252811,60.0,-16.863182067871094,-0.0,-1.32390411522465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001307823840761,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.0001377200824208,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.000101719640952,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001377201842842,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0006532847764901,290.5999450683594,294.1499938964844,272.04998779296875,270.9698181152344,272.9614562988281,272.04998779296875,289.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934721937403,5.188492124830193e-08,0.001393420388922,-0.1338321268558502,0.0,0.0,0.0,-0.0305339433252811,60.0,-16.863182067871094,-0.0,-1.32390411522465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0001308605715166,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0001378024171572,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001017804534058,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001378025190206,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0006536753498949,290.591064453125,294.1499938964844,272.04998779296875,270.9793701171875,272.93914794921875,272.04998779296875,289.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943052617833,5.1982361526370375e-08,0.0013942532241344,-0.1340808719396591,0.0,0.0,0.0,-0.0305822473019361,60.0,-16.866249084472656,-0.0,-1.3254872044399238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0001308605715166,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0001378024171572,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001017804534058,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001378025190206,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0006536753498949,290.591064453125,294.1499938964844,272.04998779296875,270.9793701171875,272.93914794921875,272.04998779296875,289.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943052617833,5.1982361526370375e-08,0.0013942532241344,-0.1340808719396591,0.0,0.0,0.0,-0.0305822473019361,60.0,-16.866249084472656,-0.0,-1.3254872044399238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001308857172261,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001378289016429,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0001018000111798,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0001378289889544,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0006538009620271,290.5821533203125,294.1499938964844,272.04998779296875,270.9887084960937,272.9173278808594,272.04998779296875,289.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945730170235,5.201367159202166e-08,0.0013945209793746,-0.1341608017683029,0.0,0.0,0.0,-0.0305977705866098,60.0,-16.86275863647461,-0.0,-1.325996095147275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001308857172261,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001378289016429,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0001018000111798,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0001378289889544,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0006538009620271,290.5821533203125,294.1499938964844,272.04998779296875,270.9887084960937,272.9173278808594,272.04998779296875,289.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945730170235,5.201367159202166e-08,0.0013945209793746,-0.1341608017683029,0.0,0.0,0.0,-0.0305977705866098,60.0,-16.86275863647461,-0.0,-1.325996095147275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0001308783248532,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,0.0001378211163682,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001017942631733,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001378212036797,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0006537640001624,290.57769775390625,294.1499938964844,272.04998779296875,270.9933166503906,272.9066162109375,272.04998779296875,289.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944943202659,5.200444519459779e-08,0.001394442282617,-0.1341372430324554,0.0,0.0,0.0,-0.0305931959301233,60.0,-16.858348846435547,-0.0,-1.3258460285214826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001308585779042,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0001378003071295,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001017788963508,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001378004089929,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0006536653381772,290.5732116699219,294.1499938964844,272.04998779296875,270.997802734375,272.8960876464844,272.04998779296875,289.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942837249487,5.197980357252163e-08,0.0013942316872999,-0.1340743601322174,0.0,0.0,0.0,-0.0305809807032346,60.0,-16.85205078125,-0.0,-1.325445566635608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0001377357548335,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001017312170006,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.000137735842145,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0006533591076731,290.5642395019531,294.1499938964844,272.04998779296875,271.0066223144531,272.87530517578125,272.04998779296875,289.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.836091995239258,-0.0,-1.3242035379334993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0001377357548335,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001017312170006,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.000137735842145,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0006533591076731,290.5642395019531,294.1499938964844,272.04998779296875,271.0066223144531,272.87530517578125,272.04998779296875,289.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.836091995239258,-0.0,-1.3242035379334993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001307190977968,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.000137653449201,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001016704190988,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001376535365125,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0006529687088914,290.55523681640625,294.1499938964844,272.04998779296875,271.0151062011719,272.8550720214844,272.04998779296875,289.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927972177043,5.180588402708963e-08,0.0013927454128861,-0.1336303502321243,0.0,0.0,0.0,-0.0304947663098573,60.0,-16.816301345825195,-0.0,-1.3226208750438673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001307190977968,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.000137653449201,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001016704190988,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001376535365125,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0006529687088914,290.55523681640625,294.1499938964844,272.04998779296875,271.0151062011719,272.8550720214844,272.04998779296875,289.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927972177043,5.180588402708963e-08,0.0013927454128861,-0.1336303502321243,0.0,0.0,0.0,-0.0304947663098573,60.0,-16.816301345825195,-0.0,-1.3226208750438673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001306212652707,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0001375504216412,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.000101594327134,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0006524799973703,290.54620361328125,294.1499938964844,272.04998779296875,271.0232849121094,272.8353576660156,272.04998779296875,289.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683890944786994e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342936724424,60.0,-16.794292449951172,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001306212652707,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0001375504216412,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.000101594327134,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0006524799973703,290.54620361328125,294.1499938964844,272.04998779296875,271.0232849121094,272.8353576660156,272.04998779296875,289.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683890944786994e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342936724424,60.0,-16.794292449951172,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001304868928855,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,0.0001374089188175,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0001014898080029,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,0.000137409006129,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0006518087466247,290.537109375,294.1499938964844,272.04998779296875,271.03106689453125,272.8161315917969,272.04998779296875,289.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516355625835786e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512420505285,60.0,-16.76841926574707,-0.0,-1.317925040211776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001304868928855,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,0.0001374089188175,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0001014898080029,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,0.000137409006129,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0006518087466247,290.537109375,294.1499938964844,272.04998779296875,271.03106689453125,272.8161315917969,272.04998779296875,289.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516355625835786e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512420505285,60.0,-16.76841926574707,-0.0,-1.317925040211776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001304065808653,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330261230469,0.0,0.0,0.0001373243576381,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0001014273511827,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0001373244449496,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.0006514075794257,290.5325622558594,294.1499938964844,272.04998779296875,271.0348205566406,272.8067321777344,272.04998779296875,289.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894671574234,5.141623304893984e-08,0.0013894157018512,-0.1326353400945663,0.0,0.0,0.0,-0.0303016100078821,60.0,-16.75375747680664,-0.0,-1.31630315536313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0001303194876527,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289367675781,0.0,0.0,0.0001372326369164,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.0001013596120174,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0001372327242279,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.000650972535368,290.52801513671875,294.1499938964844,272.04998779296875,271.0384521484375,272.79742431640625,272.04998779296875,289.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885390944778,5.130764790806097e-08,0.0013884878717362,-0.1323579847812652,0.0,0.0,0.0,-0.0302477832883596,60.0,-16.738204956054688,-0.0,-1.3145452726348594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001301228621741,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,0.0001370255922665,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0001012066786643,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,0.0001370256650261,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0006499903975054,290.5188903808594,294.1499938964844,272.04998779296875,271.04541015625,272.7791748046875,272.04998779296875,289.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864439679309,5.1062517769651095e-08,0.0013863928616046,-0.1317317485809326,0.0,0.0,0.0,-0.0301262661814689,60.0,-16.704021453857422,-0.0,-1.3105811547120538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001301228621741,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,0.0001370255922665,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0001012066786643,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,0.0001370256650261,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0006499903975054,290.5188903808594,294.1499938964844,272.04998779296875,271.04541015625,272.7791748046875,272.04998779296875,289.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864439679309,5.1062517769651095e-08,0.0013863928616046,-0.1317317485809326,0.0,0.0,0.0,-0.0301262661814689,60.0,-16.704021453857422,-0.0,-1.3105811547120538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001299030700465,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,0.0001367941295029,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001010357300401,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0001367942022625,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0006488924263976,290.5097351074219,294.1499938964844,272.04998779296875,271.05194091796875,272.7613830566406,272.04998779296875,289.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841018080711,5.078849341089153e-08,0.0013840510509908,-0.1310315281152725,0.0,0.0,0.0,-0.0299904271960258,60.0,-16.66666603088379,-0.0,-1.30615688931357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001299030700465,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,0.0001367941295029,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001010357300401,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0001367942022625,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0006488924263976,290.5097351074219,294.1499938964844,272.04998779296875,271.05194091796875,272.7613830566406,272.04998779296875,289.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841018080711,5.078849341089153e-08,0.0013840510509908,-0.1310315281152725,0.0,0.0,0.0,-0.0299904271960258,60.0,-16.66666603088379,-0.0,-1.30615688931357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001296660775551,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0001365445641567,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.000100851393654,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001365446369163,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0006477085989899,290.5005798339844,294.1499938964844,272.04998779296875,271.0579528808594,272.7440490722656,272.04998779296875,289.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138157652691,5.0493035530507775e-08,0.0013815260026603,-0.1302763372659683,0.0,0.0,0.0,-0.0298439618200063,60.0,-16.626510620117188,-0.0,-1.3013948318985058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001296660775551,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0001365445641567,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.000100851393654,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001365446369163,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0006477085989899,290.5005798339844,294.1499938964844,272.04998779296875,271.0579528808594,272.7440490722656,272.04998779296875,289.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138157652691,5.0493035530507775e-08,0.0013815260026603,-0.1302763372659683,0.0,0.0,0.0,-0.0298439618200063,60.0,-16.626510620117188,-0.0,-1.3013948318985058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001294196263188,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.0001362850453006,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001006597158266,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0001362851180601,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0006464775651693,290.49139404296875,294.1499938964844,272.04998779296875,271.0634765625,272.7271728515625,272.04998779296875,289.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789504300802,5.01857968515651e-08,0.0013789002550765,-0.1294908076524734,0.0,0.0,0.0,-0.0296916589140892,60.0,-16.584585189819336,-0.0,-1.2964522966285585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001294196263188,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.0001362850453006,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001006597158266,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0001362851180601,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0006464775651693,290.49139404296875,294.1499938964844,272.04998779296875,271.0634765625,272.7271728515625,272.04998779296875,289.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789504300802,5.01857968515651e-08,0.0013789002550765,-0.1294908076524734,0.0,0.0,0.0,-0.0296916589140892,60.0,-16.584585189819336,-0.0,-1.2964522966285585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.0001292949164053,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,0.0001361537142656,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0001005627200356,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,0.0001361538015771,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.0006458546267822,290.48681640625,294.1499938964844,272.04998779296875,271.0660400390625,272.71893310546875,272.04998779296875,289.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776216655969,5.003033365369448e-08,0.0013775716070085,-0.1290932297706604,0.0,0.0,0.0,-0.0296145919710397,60.0,-16.563234329223633,-0.0,-1.2939547389123618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001291695079999,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0001360216556349,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0001004651785478,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,0.0001360217283945,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0006452281959354,290.4822082519531,294.1499938964844,272.04998779296875,271.0684509277344,272.7107849121094,272.04998779296875,289.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762853341177,4.9873992935545175e-08,0.0013762355083599,-0.1286933571100235,0.0,0.0,0.0,-0.0295370891690254,60.0,-16.54177474975586,-0.0,-1.2914456704038457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0001289195206481,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001357584114884,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001002707431325,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.000135758484248,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0006439794669859,290.4729919433594,294.1499938964844,272.04998779296875,271.0728454589844,272.6947937011719,272.04998779296875,289.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736215187236,4.95623488916408e-08,0.0013735719257965,-0.1278960853815078,0.0,0.0,0.0,-0.0293826013803482,60.0,-16.498750686645508,-0.0,-1.2864514076227354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0001289195206481,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001357584114884,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001002707431325,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.000135758484248,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0006439794669859,290.4729919433594,294.1499938964844,272.04998779296875,271.0728454589844,272.6947937011719,272.04998779296875,289.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736215187236,4.95623488916408e-08,0.0013735719257965,-0.1278960853815078,0.0,0.0,0.0,-0.0293826013803482,60.0,-16.498750686645508,-0.0,-1.2864514076227354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0001286814076593,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001355076528852,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0001000855409074,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0001355077256448,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0006427899934351,290.4637451171875,294.1499938964844,272.04998779296875,271.07666015625,272.67926025390625,272.04998779296875,289.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710841303691,4.926549834749496e-08,0.0013710348866879,-0.1271364539861679,0.0,0.0,0.0,-0.0292354468256235,60.0,-16.456573486328125,-0.0,-1.281703134736745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
