time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0001286814076593,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001355076528852,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0001000855409074,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0001355077256448,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0006427899934351,290.4637451171875,294.1499938964844,272.04998779296875,271.07666015625,272.67926025390625,272.04998779296875,289.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710841303691,4.926549834749496e-08,0.0013710348866879,-0.1271364539861679,0.0,0.0,0.0,-0.0292354468256235,60.0,-16.456573486328125,-0.0,-1.281703134736745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001284668542211,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,0.0001352817344013,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,9.991866681957616e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,0.0001352818071609,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0006417182739824,290.4544982910156,294.1499938964844,272.04998779296875,271.079833984375,272.66412353515625,272.04998779296875,289.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687978498637,4.899803229818645e-08,0.0013687489554286,-0.1264518201351165,0.0,0.0,0.0,-0.0291028562933206,60.0,-16.416513442993164,-0.0,-1.2774324886777322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001284668542211,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,0.0001352817344013,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,9.991866681957616e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,0.0001352818071609,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0006417182739824,290.4544982910156,294.1499938964844,272.04998779296875,271.079833984375,272.66412353515625,272.04998779296875,289.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687978498637,4.899803229818645e-08,0.0013687489554286,-0.1264518201351165,0.0,0.0,0.0,-0.0291028562933206,60.0,-16.416513442993164,-0.0,-1.2774324886777322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001282904704567,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0001350959937553,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.978148591471836e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,0.0001350960665149,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0006408372428268,290.4452209472656,294.1499938964844,272.04998779296875,271.0823669433594,272.6493530273437,272.04998779296875,289.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669183244928,4.87781512958918e-08,0.001366869546473,-0.1258888691663742,0.0,0.0,0.0,-0.0289938561618328,60.0,-16.38040542602539,-0.0,-1.273926812928039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001282904704567,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0001350959937553,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.978148591471836e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,0.0001350960665149,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0006408372428268,290.4452209472656,294.1499938964844,272.04998779296875,271.0823669433594,272.6493530273437,272.04998779296875,289.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669183244928,4.87781512958918e-08,0.001366869546473,-0.1258888691663742,0.0,0.0,0.0,-0.0289938561618328,60.0,-16.38040542602539,-0.0,-1.273926812928039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0001282199082197,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,0.0001350216916762,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,9.972660336643456e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001350217498838,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0006404847372323,290.4405822753906,294.1499938964844,272.04998779296875,271.0833435058594,272.64208984375,272.04998779296875,289.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661662815138,4.869017544706367e-08,0.001366117503494,-0.1256635934114456,0.0,0.0,0.0,-0.0289502441883087,60.0,-16.364347457885742,-0.0,-1.27252562265312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0001281629665754,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0001349617232335,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,9.968231461243704e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001349617959931,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0006402003346011,290.4359130859375,294.1499938964844,272.04998779296875,271.0841979980469,272.63494873046875,272.04998779296875,289.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655594084411,4.861919222776123e-08,0.0013655108632519,-0.125481829047203,0.0,0.0,0.0,-0.0289150550961494,60.0,-16.349878311157227,-0.0,-1.2713955754861672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0001280886208405,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,0.0001348834339296,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,9.962449257727712e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001348835066892,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0006398289697244,290.4266052246094,294.1499938964844,272.04998779296875,271.0853271484375,272.62091064453125,272.04998779296875,289.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647669693455,4.8526498375167655e-08,0.0013647184241563,-0.1252444386482238,0.0,0.0,0.0,-0.028869105502963,60.0,-16.325624465942383,-0.0,-1.2699206308752764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0001280886208405,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,0.0001348834339296,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,9.962449257727712e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001348835066892,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0006398289697244,290.4266052246094,294.1499938964844,272.04998779296875,271.0853271484375,272.62091064453125,272.04998779296875,289.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647669693455,4.8526498375167655e-08,0.0013647184241563,-0.1252444386482238,0.0,0.0,0.0,-0.028869105502963,60.0,-16.325624465942383,-0.0,-1.2699206308752764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.0001280621654586,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0001348555815638,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,9.96039161691442e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001348556543234,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,0.0006396968383342,290.417236328125,294.1499938964844,272.04998779296875,271.085693359375,272.60723876953125,272.04998779296875,289.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644847786054,4.849350432323264e-08,0.0013644363498315,-0.1251599341630935,0.0,0.0,0.0,-0.0288527477532625,60.0,-16.30800437927246,-0.0,-1.269395824010644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.0001280621654586,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0001348555815638,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,9.96039161691442e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001348556543234,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,0.0006396968383342,290.417236328125,294.1499938964844,272.04998779296875,271.085693359375,272.60723876953125,272.04998779296875,289.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644847786054,4.849350432323264e-08,0.0013644363498315,-0.1251599341630935,0.0,0.0,0.0,-0.0288527477532625,60.0,-16.30800437927246,-0.0,-1.269395824010644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,0.0001280187716474,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.00013480988855,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,9.957016300177202e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.0001348099467577,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0006394800730049,290.4078674316406,294.1499938964844,272.04998779296875,271.085693359375,272.5938720703125,272.04998779296875,289.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640224933624,4.8439392941190824e-08,0.0013639740645885,-0.1250213384628296,0.0,0.0,0.0,-0.0288259238004684,60.0,-16.2922420501709,-0.0,-1.2685353567576385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,0.0001280187716474,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.00013480988855,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,9.957016300177202e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.0001348099467577,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0006394800730049,290.4078674316406,294.1499938964844,272.04998779296875,271.085693359375,272.5938720703125,272.04998779296875,289.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640224933624,4.8439392941190824e-08,0.0013639740645885,-0.1250213384628296,0.0,0.0,0.0,-0.0288259238004684,60.0,-16.2922420501709,-0.0,-1.2685353567576385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0001278797863051,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,0.0001346635253867,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,9.946206409949808e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0001346635981462,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0006387858302332,290.3984680175781,294.1499938964844,272.04998779296875,271.085693359375,272.58087158203125,272.04998779296875,289.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625416904687,4.826612709507574e-08,0.0013624934945255,-0.1245775073766708,0.0,0.0,0.0,-0.0287400335073471,60.0,-16.268787384033203,-0.0,-1.2657821457651153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0001278797863051,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,0.0001346635253867,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,9.946206409949808e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0001346635981462,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0006387858302332,290.3984680175781,294.1499938964844,272.04998779296875,271.085693359375,272.58087158203125,272.04998779296875,289.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625416904687,4.826612709507574e-08,0.0013624934945255,-0.1245775073766708,0.0,0.0,0.0,-0.0287400335073471,60.0,-16.268787384033203,-0.0,-1.2657821457651153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0001277783158002,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,0.0001345566852251,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,9.938314178725705e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001345567434327,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.000638278957922,290.39373779296875,294.1499938964844,272.04998779296875,271.085693359375,272.5744934082031,272.04998779296875,289.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614606577903,4.8139632724542025e-08,0.0013614125782623,-0.1242534518241882,0.0,0.0,0.0,-0.0286773294210433,60.0,-16.253376007080078,-0.0,-1.2637741519938572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.000127656123368,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038146972656,0.0,0.0,0.0001344279880868,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,9.928809595294295e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001344280608464,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.000637668534182,290.3890380859375,294.1499938964844,272.04998779296875,271.085693359375,272.56817626953125,272.04998779296875,289.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601586688309,4.7987295914708745e-08,0.0013601107057183,-0.1238631233572959,0.0,0.0,0.0,-0.0286018121987581,60.0,-16.23549461364746,-0.0,-1.2613578803666314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0001273479138035,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0001341034367214,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,9.904838225338608e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001341034949291,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0006361289997585,290.3796081542969,294.1499938964844,272.04998779296875,271.085693359375,272.5557556152344,272.04998779296875,289.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568749418482,4.7603094799342216e-08,0.0013568273279815,-0.1228784844279289,0.0,0.0,0.0,-0.0284113585948944,60.0,-16.19168472290039,-0.0,-1.2552742134630537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0001273479138035,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0001341034367214,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,9.904838225338608e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001341034949291,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0006361289997585,290.3796081542969,294.1499938964844,272.04998779296875,271.085693359375,272.5557556152344,272.04998779296875,289.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568749418482,4.7603094799342216e-08,0.0013568273279815,-0.1228784844279289,0.0,0.0,0.0,-0.0284113585948944,60.0,-16.19168472290039,-0.0,-1.2552742134630537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0001269640197278,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866943359375,0.0,0.0,0.0001336991845164,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.874979878077284e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001336992427241,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.0006342113483697,290.37017822265625,294.1499938964844,272.04998779296875,271.085693359375,272.5437316894531,272.04998779296875,289.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527846895158,4.71245584776625e-08,0.0013527375413104,-0.1216515824198722,0.0,0.0,0.0,-0.0281741358339786,60.0,-16.13718032836914,-0.0,-1.2477173072511505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0001269640197278,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866943359375,0.0,0.0,0.0001336991845164,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.874979878077284e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001336992427241,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.0006342113483697,290.37017822265625,294.1499938964844,272.04998779296875,271.085693359375,272.5437316894531,272.04998779296875,289.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527846895158,4.71245584776625e-08,0.0013527375413104,-0.1216515824198722,0.0,0.0,0.0,-0.0281741358339786,60.0,-16.13718032836914,-0.0,-1.2477173072511505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0001265091414097,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,0.0001332201791228,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,9.839600534178317e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0001332202373305,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,0.0006319391541182,290.3607177734375,294.1499938964844,272.04998779296875,271.085693359375,272.531982421875,272.04998779296875,289.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479380868375,4.6557538269098586e-08,0.0013478915207087,-0.1201971471309661,0.0,0.0,0.0,-0.0278930515050888,60.0,-16.073589324951172,-0.0,-1.2387926062729093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0001265091414097,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,0.0001332201791228,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,9.839600534178317e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0001332202373305,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,0.0006319391541182,290.3607177734375,294.1499938964844,272.04998779296875,271.085693359375,272.531982421875,272.04998779296875,289.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479380868375,4.6557538269098586e-08,0.0013478915207087,-0.1201971471309661,0.0,0.0,0.0,-0.0278930515050888,60.0,-16.073589324951172,-0.0,-1.2387926062729093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001259888376807,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,0.0001326722704106,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,9.79913238552399e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0001326723286183,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,0.0006293401238508,290.3512878417969,294.1499938964844,272.04998779296875,271.085693359375,272.5205993652344,272.04998779296875,289.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423943892121,4.59089655180378e-08,0.0013423485215753,-0.1185326278209686,0.0,0.0,0.0,-0.0275715421885252,60.0,-16.001440048217773,-0.0,-1.228623460747258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001259888376807,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,0.0001326722704106,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,9.79913238552399e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0001326723286183,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,0.0006293401238508,290.3512878417969,294.1499938964844,272.04998779296875,271.085693359375,272.5205993652344,272.04998779296875,289.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423943892121,4.59089655180378e-08,0.0013423485215753,-0.1185326278209686,0.0,0.0,0.0,-0.0275715421885252,60.0,-16.001440048217773,-0.0,-1.228623460747258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0001257082185475,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001323767646681,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,9.777306695468724e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,0.0001323768228758,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0006279384251683,290.3465881347656,294.1499938964844,272.04998779296875,271.085693359375,272.5150146484375,272.04998779296875,289.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394044945016,4.555918664550519e-08,0.0013393589761108,-0.1176345348358154,0.0,0.0,0.0,-0.0273981466889381,60.0,-15.962610244750977,-0.0,-1.2231565449383197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107849121094,0.0,0.0,0.0001254107191925,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0001320634764852,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,9.754167695064098e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,0.0001320635346928,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.0006264523253776,290.3418884277344,294.1499938964844,272.04998779296875,271.085693359375,272.5094909667969,272.04998779296875,289.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362347381189,4.518834728628463e-08,0.001336189568974,-0.1166820749640464,0.0,0.0,0.0,-0.0272143129259347,60.0,-15.921669006347656,-0.0,-1.2173737218290628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,0.0001247760374099,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0001313951361225,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,9.704803233034907e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001313951943302,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0006232819287106,290.3324890136719,294.1499938964844,272.04998779296875,271.085693359375,272.49871826171875,272.04998779296875,289.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294722884893,4.4397232557003015e-08,0.0013294279342517,-0.1146491691470146,0.0,0.0,0.0,-0.0268221385776996,60.0,-15.834808349609377,-0.0,-1.2050827535858846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,0.0001247760374099,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0001313951361225,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,9.704803233034907e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001313951943302,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0006232819287106,290.3324890136719,294.1499938964844,272.04998779296875,271.085693359375,272.49871826171875,272.04998779296875,289.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294722884893,4.4397232557003015e-08,0.0013294279342517,-0.1146491691470146,0.0,0.0,0.0,-0.0268221385776996,60.0,-15.834808349609377,-0.0,-1.2050827535858846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0001240923884324,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0001306752092204,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,9.651629807194696e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001306752674281,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297912597656,0.0,0.0,0.0006198669434525,290.3230895996094,294.1499938964844,272.04998779296875,271.085693359375,272.4882202148437,272.04998779296875,289.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221880653873,4.35450822067196e-08,0.0013221445260569,-0.1124578937888145,0.0,0.0,0.0,-0.0263997092843055,60.0,-15.74117660522461,-0.0,-1.191913341358486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0001240923884324,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0001306752092204,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,9.651629807194696e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001306752674281,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297912597656,0.0,0.0,0.0006198669434525,290.3230895996094,294.1499938964844,272.04998779296875,271.085693359375,272.4882202148437,272.04998779296875,289.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221880653873,4.35450822067196e-08,0.0013221445260569,-0.1124578937888145,0.0,0.0,0.0,-0.0263997092843055,60.0,-15.74117660522461,-0.0,-1.191913341358486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0001233714428963,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.000129916035803,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,9.59555763984099e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001299160940106,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,0.0006162657518871,290.3137512207031,294.1499938964844,272.04998779296875,271.085693359375,272.47802734375,272.04998779296875,289.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145066332072,4.264648367779955e-08,0.0013144640251994,-0.1101454645395279,0.0,0.0,0.0,-0.0259542483836412,60.0,-15.641997337341309,-0.0,-1.1781041564518092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0001233714428963,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.000129916035803,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,9.59555763984099e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001299160940106,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,0.0006162657518871,290.3137512207031,294.1499938964844,272.04998779296875,271.085693359375,272.47802734375,272.04998779296875,289.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145066332072,4.264648367779955e-08,0.0013144640251994,-0.1101454645395279,0.0,0.0,0.0,-0.0259542483836412,60.0,-15.641997337341309,-0.0,-1.1781041564518092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001226338790729,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.0001291393418796,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,9.53819035203196e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.0001291393855353,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,0.0006125813815742,290.3044128417969,294.1499938964844,272.04998779296875,271.085693359375,272.4681701660156,272.04998779296875,289.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066477840766,4.1727151511850025e-08,0.0013066061073914,-0.1077779307961463,0.0,0.0,0.0,-0.0254985131323337,60.0,-15.53947639465332,-0.0,-1.1640594976825017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001226338790729,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.0001291393418796,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,9.53819035203196e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.0001291393855353,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,0.0006125813815742,290.3044128417969,294.1499938964844,272.04998779296875,271.085693359375,272.4681701660156,272.04998779296875,289.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066477840766,4.1727151511850025e-08,0.0013066061073914,-0.1077779307961463,0.0,0.0,0.0,-0.0254985131323337,60.0,-15.53947639465332,-0.0,-1.1640594976825017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0001222590217366,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,0.0001287446066271,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,9.509035589871928e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001287446502828,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.000610708957538,290.2997436523437,294.1499938964844,272.04998779296875,271.085693359375,272.4633483886719,272.04998779296875,289.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026539236307,4.1259937688664656e-08,0.0013026125961914,-0.1065740436315536,0.0,0.0,0.0,-0.0252669043838977,60.0,-15.487504959106444,-0.0,-1.1569540703249005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0001218781471834,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,0.0001283435121877,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224365234375,0.0,0.0,9.47941152844578e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070556640625,0.0,0.0,0.0001283435703953,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0006088063819333,290.29510498046875,294.1499938964844,272.04998779296875,271.085693359375,272.4585876464844,272.04998779296875,289.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985956855118,4.078520987604861e-08,0.0012985548237338,-0.105350337922573,0.0,0.0,0.0,-0.025031566619873,60.0,-15.434925079345703,-0.0,-1.1497565566287449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.000121097335068,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,0.0001275212853215,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,9.418682020623236e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955505371094,0.0,0.0,0.0001275213435292,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.583984375,0.0,0.0,0.0006049061194062,290.28582763671875,294.1499938964844,272.04998779296875,271.085693359375,272.4492492675781,272.04998779296875,289.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902762973681,3.981202212344216e-08,0.001290236483328,-0.102840319275856,0.0,0.0,0.0,-0.0245491322129964,60.0,-15.327936172485352,-0.0,-1.1350718409630645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.000121097335068,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,0.0001275212853215,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,9.418682020623236e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955505371094,0.0,0.0,0.0001275213435292,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.583984375,0.0,0.0,0.0006049061194062,290.28582763671875,294.1499938964844,272.04998779296875,271.085693359375,272.4492492675781,272.04998779296875,289.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902762973681,3.981202212344216e-08,0.001290236483328,-0.102840319275856,0.0,0.0,0.0,-0.0245491322129964,60.0,-15.327936172485352,-0.0,-1.1350718409630645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
