time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240539550781,0.0,0.0,0.0001202855273731,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,0.0001266664185095,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,9.355541260447352e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0001266664621653,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0006008509662933,290.276611328125,294.1499938964844,272.04998779296875,271.085693359375,272.4402160644531,272.04998779296875,289.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286896109581,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.2174072265625,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240539550781,0.0,0.0,0.0001202855273731,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,0.0001266664185095,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,9.355541260447352e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0001266664621653,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0006008509662933,290.276611328125,294.1499938964844,272.04998779296875,271.085693359375,272.4402160644531,272.04998779296875,289.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286896109581,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.2174072265625,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0001194398282677,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0001257758558494,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,9.289764420827852e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,0.0005966264870949,290.2674255371094,294.1499938964844,272.04998779296875,271.085693359375,272.4314270019531,272.04998779296875,289.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10294246673584,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0001194398282677,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0001257758558494,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,9.289764420827852e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,0.0005966264870949,290.2674255371094,294.1499938964844,272.04998779296875,271.085693359375,272.4314270019531,272.04998779296875,289.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10294246673584,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001185620931209,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001248515618499,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,9.221496293321252e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,0.0001248516055056,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0005922420532442,290.2582702636719,294.1499938964844,272.04998779296875,271.085693359375,272.4229431152344,272.04998779296875,289.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632637517526,3.66522350248033e-08,0.0012632270809262,-0.0946779176592826,0.0,0.0,0.0,-0.0229827370494604,60.0,-14.98442840576172,-0.0,-1.0880422252057545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001185620931209,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001248515618499,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,9.221496293321252e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,0.0001248516055056,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0005922420532442,290.2582702636719,294.1499938964844,272.04998779296875,271.085693359375,272.4229431152344,272.04998779296875,289.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632637517526,3.66522350248033e-08,0.0012632270809262,-0.0946779176592826,0.0,0.0,0.0,-0.0229827370494604,60.0,-14.98442840576172,-0.0,-1.0880422252057545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.0001181139086838,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,0.0001243795995833,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703125,0.0,0.0,9.18663790798746e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559997558594,0.0,0.0,0.000124379643239,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,0.0005900032701902,290.2536926269531,294.1499938964844,272.04998779296875,271.085693359375,272.41876220703125,272.04998779296875,289.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584883952513,3.6093652511226544e-08,0.0012584523065015,-0.0932330265641212,0.0,0.0,0.0,-0.0227058306336402,60.0,-14.92408275604248,-0.0,-1.0798316907312257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001176515797851,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,0.0001238927507074,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,9.150678670266645e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504455566406,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0005876938230358,290.2491455078125,294.1499938964844,272.04998779296875,271.085693359375,272.4146728515625,272.04998779296875,289.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517455643230285e-08,0.0012535268906503,-0.0917419716715812,0.0,0.0,0.0,-0.0224201940000057,60.0,-14.862446784973145,-0.0,-1.0713947773410837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,0.0001166820293292,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0001228717592312,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,9.075269190361725e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0001228718028869,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,0.0005828507128171,290.2400817871094,294.1499938964844,272.04998779296875,271.085693359375,272.4066467285156,272.04998779296875,289.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432321673259,3.4309117324937695e-08,0.0012431978248059,-0.0886131674051284,0.0,0.0,0.0,-0.0218211840838193,60.0,-14.73486328125,-0.0,-1.0538089156852949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,0.0001166820293292,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0001228717592312,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,9.075269190361725e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0001228718028869,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,0.0005828507128171,290.2400817871094,294.1499938964844,272.04998779296875,271.085693359375,272.4066467285156,272.04998779296875,289.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432321673259,3.4309117324937695e-08,0.0012431978248059,-0.0886131674051284,0.0,0.0,0.0,-0.0218211840838193,60.0,-14.73486328125,-0.0,-1.0538089156852949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654296875,0.0,0.0,0.0001156453290604,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,0.0001217800672748,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,8.994637028081343e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001217801109305,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.0005776722100563,290.2310791015625,294.1499938964844,272.04998779296875,271.085693359375,272.3988647460937,272.04998779296875,289.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321864487603,3.301712325765038e-08,0.0012321533868089,-0.0852649435400962,0.0,0.0,0.0,-0.0211807023733854,60.0,-14.599173545837402,-0.0,-1.0351662638186101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654296875,0.0,0.0,0.0001156453290604,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,0.0001217800672748,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,8.994637028081343e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001217801109305,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.0005776722100563,290.2310791015625,294.1499938964844,272.04998779296875,271.085693359375,272.3988647460937,272.04998779296875,289.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321864487603,3.301712325765038e-08,0.0012321533868089,-0.0852649435400962,0.0,0.0,0.0,-0.0211807023733854,60.0,-14.599173545837402,-0.0,-1.0351662638186101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,0.0001145575588452,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511962890625,0.0,0.0,0.0001206345987156,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,8.910032920539379e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0001206346423714,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,0.0005722385831177,290.2221374511719,294.1499938964844,272.04998779296875,271.085693359375,272.391357421875,272.04998779296875,289.26220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205962557345,3.166150008837576e-08,0.001220564590767,-0.0817488357424736,0.0,0.0,0.0,-0.0205086786299943,60.0,-14.456292152404783,-0.0,-1.0157840790725461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,0.0001145575588452,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511962890625,0.0,0.0,0.0001206345987156,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,8.910032920539379e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0001206346423714,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,0.0005722385831177,290.2221374511719,294.1499938964844,272.04998779296875,271.085693359375,272.391357421875,272.04998779296875,289.26220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205962557345,3.166150008837576e-08,0.001220564590767,-0.0817488357424736,0.0,0.0,0.0,-0.0205086786299943,60.0,-14.456292152404783,-0.0,-1.0157840790725461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.000113446789328,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0001194649012177,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,8.823639655020088e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,0.0001194649448734,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0005666900542564,290.2132568359375,294.1499938964844,272.04998779296875,271.085693359375,272.384033203125,272.04998779296875,289.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087614741176,3.0277242046850006e-08,0.0012087312061339,-0.0781553834676742,0.0,0.0,0.0,-0.0198224559426307,60.0,-14.30950927734375,-0.0,-9.961810576442077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.000113446789328,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0001194649012177,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,8.823639655020088e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,0.0001194649448734,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0005666900542564,290.2132568359375,294.1499938964844,272.04998779296875,271.085693359375,272.384033203125,272.04998779296875,289.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087614741176,3.0277242046850006e-08,0.0012087312061339,-0.0781553834676742,0.0,0.0,0.0,-0.0198224559426307,60.0,-14.30950927734375,-0.0,-9.961810576442077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,0.000112893867481,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389587402344,0.0,0.0,0.0001188826499856,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,8.780634379945695e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0001188826936413,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0005639281007461,290.2088317871094,294.1499938964844,272.04998779296875,271.085693359375,272.3804626464844,272.04998779296875,289.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028700439259,2.9588189676132973e-08,0.0012028404744341,-0.0763655379414558,0.0,0.0,0.0,-0.0194808691740036,60.0,-14.235411643981934,-0.0,-9.864942285275904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,0.0001123488327721,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,0.0001183087006211,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,8.738242468098179e-05,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,0.0001183087370009,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,0.0005612054956145,290.2044372558594,294.1499938964844,272.04998779296875,271.085693359375,272.376953125,272.04998779296875,289.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970626655966,2.890896766416517e-08,0.0011970337945967,-0.0746005326509475,0.0,0.0,0.0,-0.0191441569477319,60.0,-14.16175937652588,-0.0,-9.76991856305176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,0.0001113134858314,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,0.0001172184347524,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,8.657715807203203e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,0.0001172184711322,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.00055603380315,290.1956481933594,294.1499938964844,272.04998779296875,271.085693359375,272.3700866699219,272.04998779296875,289.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860310332849,2.7618753506430952e-08,0.0011860034428536,-0.071245938539505,0.0,0.0,0.0,-0.0185045525431633,60.0,-14.018472671508787,-0.0,-9.59067989469986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,0.0001113134858314,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,0.0001172184347524,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,8.657715807203203e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,0.0001172184711322,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.00055603380315,290.1956481933594,294.1499938964844,272.04998779296875,271.085693359375,272.3700866699219,272.04998779296875,289.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860310332849,2.7618753506430952e-08,0.0011860034428536,-0.071245938539505,0.0,0.0,0.0,-0.0185045525431633,60.0,-14.018472671508787,-0.0,-9.59067989469986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001103630056604,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001162175321951,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,8.583789167460054e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,0.0001162175685749,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0005512859206646,290.1869506835937,294.1499938964844,272.04998779296875,271.085693359375,272.3634338378906,272.04998779296875,289.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759034823626,2.6434305411271453e-08,0.0011758770560845,-0.0681642740964889,0.0,0.0,0.0,-0.0179173797369003,60.0,-13.885235786437988,-0.0,-9.427592573274525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001103630056604,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001162175321951,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,8.583789167460054e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,0.0001162175685749,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0005512859206646,290.1869506835937,294.1499938964844,272.04998779296875,271.085693359375,272.3634338378906,272.04998779296875,289.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759034823626,2.6434305411271453e-08,0.0011758770560845,-0.0681642740964889,0.0,0.0,0.0,-0.0179173797369003,60.0,-13.885235786437988,-0.0,-9.427592573274525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001095006155082,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,0.0001153093908214,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779052734375,0.0,0.0,8.516714297002181e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.0001153094272012,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,0.0005469780880957,290.17828369140625,294.1499938964844,272.04998779296875,271.085693359375,272.3569641113281,272.04998779296875,289.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667145881801,2.5359648603284768e-08,0.00116668920964,-0.0653666108846664,0.0,0.0,0.0,-0.0173846334218978,60.0,-13.76227855682373,-0.0,-9.280831392288746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001095006155082,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,0.0001153093908214,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779052734375,0.0,0.0,8.516714297002181e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.0001153094272012,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,0.0005469780880957,290.17828369140625,294.1499938964844,272.04998779296875,271.085693359375,272.3569641113281,272.04998779296875,289.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667145881801,2.5359648603284768e-08,0.00116668920964,-0.0653666108846664,0.0,0.0,0.0,-0.0173846334218978,60.0,-13.76227855682373,-0.0,-9.280831392288746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001087403652491,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,0.0001145088099292,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,8.457584044663236e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0001145088535849,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.0005431805038824,290.169677734375,294.1499938964844,272.04998779296875,271.085693359375,272.3506774902344,272.04998779296875,289.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586139444261,2.4412290855480023e-08,0.0011585894972085,-0.0628990978002548,0.0,0.0,0.0,-0.0169149916619062,60.0,-13.651483535766602,-0.0,-9.152407898227469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001087403652491,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,0.0001145088099292,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,8.457584044663236e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0001145088535849,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.0005431805038824,290.169677734375,294.1499938964844,272.04998779296875,271.085693359375,272.3506774902344,272.04998779296875,289.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586139444261,2.4412290855480023e-08,0.0011585894972085,-0.0628990978002548,0.0,0.0,0.0,-0.0169149916619062,60.0,-13.651483535766602,-0.0,-9.152407898227469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0001084026735043,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.0001141532120527,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,8.431319292867556e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0001141532484325,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,0.0005414937040768,290.1653747558594,294.1499938964844,272.04998779296875,271.085693359375,272.3476257324219,272.04998779296875,289.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550156632438,2.3991491460151337e-08,0.0011549916816875,-0.0618027076125144,0.0,0.0,0.0,-0.0167063865810632,60.0,-13.601241111755373,-0.0,-9.095650455037685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,0.0001080924048437,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,0.0001138264851761,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,8.407187124248594e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,0.0001138265215558,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,0.0005399438086897,290.1611022949219,294.1499938964844,272.04998779296875,271.085693359375,272.3445739746094,272.04998779296875,289.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517095845192,2.36048638413422e-08,0.0011516860686242,-0.0607951581478118,0.0,0.0,0.0,-0.0165147203952074,60.0,-13.554291725158691,-0.0,-9.043657911433912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001075611580745,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,0.000113267051347,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,8.365868416149169e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,0.0001132670877268,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,0.0005372901214286,290.15252685546875,294.1499938964844,272.04998779296875,271.085693359375,272.3385925292969,272.04998779296875,289.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460488894954,2.2942881372500785e-08,0.001146025955677,-0.0590696223080158,0.0,0.0,0.0,-0.016186548396945,60.0,-13.471007347106934,-0.0,-8.95498217801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001075611580745,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,0.000113267051347,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,8.365868416149169e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,0.0001132670877268,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,0.0005372901214286,290.15252685546875,294.1499938964844,272.04998779296875,271.085693359375,272.3385925292969,272.04998779296875,289.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460488894954,2.2942881372500785e-08,0.001146025955677,-0.0590696223080158,0.0,0.0,0.0,-0.016186548396945,60.0,-13.471007347106934,-0.0,-8.95498217801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45684814453125,0.0,0.0,0.0001071428923751,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001128266303567,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,0.0005352008156478,290.1439819335937,294.1499938964844,272.04998779296875,271.085693359375,272.3327941894531,272.0500183105469,289.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168051225235e-08,0.0011415695771574,-0.0577106848359108,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.40243434906006,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45684814453125,0.0,0.0,0.0001071428923751,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001128266303567,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,0.0005352008156478,290.1439819335937,294.1499938964844,272.04998779296875,271.085693359375,272.3327941894531,272.0500183105469,289.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168051225235e-08,0.0011415695771574,-0.0577106848359108,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.40243434906006,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0001124451300711,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,0.0005333910812623,290.13543701171875,294.1499938964844,272.0510559082031,271.0867004394531,272.3271179199219,272.0503845214844,289.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34441375732422,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0001124451300711,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,0.0005333910812623,290.13543701171875,294.1499938964844,272.0510559082031,271.0867004394531,272.3271179199219,272.0503845214844,289.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34441375732422,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0005314948502928,290.1269226074219,294.1499938964844,272.0541076660156,271.089599609375,272.32159423828125,272.0518493652344,289.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.287480354309082,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0005314948502928,290.1269226074219,294.1499938964844,272.0541076660156,271.089599609375,272.32159423828125,272.0518493652344,289.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.287480354309082,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.430908203125,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0005305130616761,290.1226501464844,294.1499938964844,272.0563659667969,271.0917663574219,272.3189392089844,272.0532531738281,289.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.257959365844728,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553405761719,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39520263671875,0.0,0.0,0.0001116264684242,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,0.0005295077571645,290.118408203125,294.1499938964844,272.05908203125,271.0943603515625,272.3163146972656,272.0550537109375,289.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063083171844,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.227630615234377,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.00011118704424,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,0.0005274233408272,290.1098937988281,294.1499938964844,272.0658874511719,271.100830078125,272.311279296875,272.0598449707031,289.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.164484024047852,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
