time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,0.0001013728542602,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001013728760881,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,0.0004808691737707,289.94439697265625,294.1499938964844,272.4281921386719,271.4460144042969,272.2870483398437,272.3758850097656,288.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869372791764363e-09,0.0010256930254399,-0.0222865864634513,0.0,0.0,0.0,-0.0092097483575344,60.0,-11.608186721801758,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,0.0001013728542602,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001013728760881,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,0.0004808691737707,289.94439697265625,294.1499938964844,272.4281921386719,271.4460144042969,272.2870483398437,272.3758850097656,288.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869372791764363e-09,0.0010256930254399,-0.0222865864634513,0.0,0.0,0.0,-0.0092097483575344,60.0,-11.608186721801758,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,9.602885984349996e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0001011229978757,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,7.468911644537002e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,0.0001011230197036,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.000479683978483,289.9363098144531,294.1499938964844,272.4498291015625,271.4666442871094,272.28985595703125,272.3957214355469,288.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231737978756,8.573764809227669e-09,0.0010231651831418,-0.0215125046670436,0.0,0.0,0.0,-0.0090632028877735,60.0,-11.555272102355955,-0.0,-7.137690971603662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,9.602885984349996e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0001011229978757,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,7.468911644537002e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,0.0001011230197036,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.000479683978483,289.9363098144531,294.1499938964844,272.4498291015625,271.4666442871094,272.28985595703125,272.3957214355469,288.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231737978756,8.573764809227669e-09,0.0010231651831418,-0.0215125046670436,0.0,0.0,0.0,-0.0090632028877735,60.0,-11.555272102355955,-0.0,-7.137690971603662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,9.582509665051477e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001009084298857,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,7.453063153661788e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0001009084517136,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0004786661302205,289.92822265625,294.1499938964844,272.4710693359375,271.48687744140625,272.2929992675781,272.4154663085937,288.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210026521235,8.31990032423846e-09,0.0010209943866357,-0.020847700536251,0.0,0.0,0.0,-0.008937350474298,60.0,-11.507197380065918,-0.0,-7.107433219744054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,9.582509665051477e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001009084298857,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,7.453063153661788e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0001009084517136,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0004786661302205,289.92822265625,294.1499938964844,272.4710693359375,271.48687744140625,272.2929992675781,272.4154663085937,288.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210026521235,8.31990032423846e-09,0.0010209943866357,-0.020847700536251,0.0,0.0,0.0,-0.008937350474298,60.0,-11.507197380065918,-0.0,-7.107433219744054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,9.56530129769817e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,0.0001007272076094,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,7.439679029630497e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0001007272294373,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,0.0004778065194841,289.920166015625,294.1499938964844,272.4918212890625,271.5066223144531,272.29644775390625,272.43505859375,288.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191689943894,8.105500270971788e-09,0.0010191609617322,-0.0202862247824668,0.0,0.0,0.0,-0.0088310623541474,60.0,-11.463274955749512,-0.0,-7.08192899878668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,9.56530129769817e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,0.0001007272076094,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,7.439679029630497e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0001007272294373,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,0.0004778065194841,289.920166015625,294.1499938964844,272.4918212890625,271.5066223144531,272.29644775390625,272.43505859375,288.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191689943894,8.105500270971788e-09,0.0010191609617322,-0.0202862247824668,0.0,0.0,0.0,-0.0088310623541474,60.0,-11.463274955749512,-0.0,-7.08192899878668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,9.557761950418352e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,0.0001006478196359,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17578125,0.0,0.0,7.433815335389227e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.0001006478414637,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.000477429915918,289.9161376953125,294.1499938964844,272.501953125,271.51629638671875,272.2983093261719,272.4447937011719,288.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183657286688,8.011571850374821e-09,0.0010183576960116,-0.0200402364134788,0.0,0.0,0.0,-0.0087844980880618,60.0,-11.443007469177246,-0.0,-7.070769925121567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,9.550907998345792e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,0.0001005756421363,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,7.428484241245314e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,0.0001005756639642,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15692138671875,0.0,0.0,0.0004770875675603,289.9120788574219,294.1499938964844,272.511962890625,271.5258178710937,272.3002014160156,272.4544677734375,288.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017635455355,7.926180600748012e-09,0.0010176275391131,-0.0198166035115718,0.0,0.0,0.0,-0.0087421657517552,60.0,-11.42368984222412,-0.0,-7.060632611910479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,9.538960148347542e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0001004498335532,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,7.41919138818048e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0001004498553811,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.000476490764413,289.9040222167969,294.1499938964844,272.5313720703125,271.5443115234375,272.3042297363281,272.4736022949219,288.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163624538108,7.777329003033628e-09,0.0010163546539843,-0.0194267649203538,0.0,0.0,0.0,-0.0086683733388781,60.0,-11.38755989074707,-0.0,-7.042979177640518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,9.538960148347542e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0001004498335532,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,7.41919138818048e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0001004498553811,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.000476490764413,289.9040222167969,294.1499938964844,272.5313720703125,271.5443115234375,272.3042297363281,272.4736022949219,288.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163624538108,7.777329003033628e-09,0.0010163546539843,-0.0194267649203538,0.0,0.0,0.0,-0.0086683733388781,60.0,-11.38755989074707,-0.0,-7.042979177640518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,9.529112139716744e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0001003461220534,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,7.411531987600029e-05,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0001003461438813,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,0.0004759988223668,289.8959350585937,294.1499938964844,272.54998779296875,271.5620422363281,272.3085327148437,272.49237060546875,288.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153130860999,7.654633371600994e-09,0.0010153054026886,-0.0191054213792085,0.0,0.0,0.0,-0.0086075477302074,60.0,-11.354884147644045,-0.0,-7.02844431543781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,9.529112139716744e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0001003461220534,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,7.411531987600029e-05,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0001003461438813,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,0.0004759988223668,289.8959350585937,294.1499938964844,272.54998779296875,271.5620422363281,272.3085327148437,272.49237060546875,288.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153130860999,7.654633371600994e-09,0.0010153054026886,-0.0191054213792085,0.0,0.0,0.0,-0.0086075477302074,60.0,-11.354884147644045,-0.0,-7.02844431543781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,9.520821913611144e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,0.000100258817838,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,7.405083306366578e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,0.0001002588396659,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,0.0004755846748594,289.8878479003906,294.1499938964844,272.5683288574219,271.5790100097656,272.31304931640625,272.51080322265625,288.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144297266378,7.551346214995647e-09,0.0010144221596419,-0.0188349056988954,0.0,0.0,0.0,-0.008556343615055,60.0,-11.324914932250977,-0.0,-7.01622084875453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,9.520821913611144e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,0.000100258817838,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,7.405083306366578e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,0.0001002588396659,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,0.0004755846748594,289.8878479003906,294.1499938964844,272.5683288574219,271.5790100097656,272.31304931640625,272.51080322265625,288.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144297266378,7.551346214995647e-09,0.0010144221596419,-0.0188349056988954,0.0,0.0,0.0,-0.008556343615055,60.0,-11.324914932250977,-0.0,-7.01622084875453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.513933764537796e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001001862910925,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,7.399726746371016e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.0001001863129204,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,0.0004752406384795,289.8797607421875,294.1499938964844,272.58697509765625,271.5953063964844,272.31787109375,272.529052734375,288.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136958444491,7.465537521511578e-09,0.0010136883938685,-0.0186101626604795,0.0,0.0,0.0,-0.0085138045251369,60.0,-11.29689884185791,-0.0,-7.00607358794514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.513933764537796e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001001862910925,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,7.399726746371016e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.0001001863129204,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,0.0004752406384795,289.8797607421875,294.1499938964844,272.58697509765625,271.5953063964844,272.31787109375,272.529052734375,288.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136958444491,7.465537521511578e-09,0.0010136883938685,-0.0186101626604795,0.0,0.0,0.0,-0.0085138045251369,60.0,-11.29689884185791,-0.0,-7.00607358794514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,9.510813833912836e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287170410156,0.0,0.0,0.0001001534401439,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,7.397300214506686e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0001001534546958,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,0.0004750847874674,289.8757019042969,294.1499938964844,272.5964050292969,271.60321044921875,272.32037353515625,272.53814697265625,288.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133634787052,7.426668169330241e-09,0.0010133560281246,-0.0185083597898483,0.0,0.0,0.0,-0.0084945354610681,60.0,-11.28329849243164,-0.0,-7.001479218615715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,9.508018410997464e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,0.0001001240016194,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,7.395125430775806e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,0.0001001240234472,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,0.0004749451472889,289.87164306640625,294.1499938964844,272.6058959960937,271.6109619140625,272.32293701171875,272.5472717285156,288.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391843137583009e-09,0.0010130582377314,-0.0184171479195356,0.0,0.0,0.0,-0.0084772706031799,60.0,-11.270024299621582,-0.0,-6.997364465632927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,9.503160981694236e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,0.0001000728516373,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,7.391347753582522e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001000728661892,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,0.0004747025086544,289.863525390625,294.1499938964844,272.62506103515625,271.62603759765625,272.3282165527344,272.5655822753906,288.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331328877313581e-09,0.0010125406552106,-0.0182586498558521,0.0,0.0,0.0,-0.0084472708404064,60.0,-11.244314193725586,-0.0,-6.990217116253916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,9.503160981694236e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,0.0001000728516373,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,7.391347753582522e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001000728661892,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,0.0004747025086544,289.863525390625,294.1499938964844,272.62506103515625,271.62603759765625,272.3282165527344,272.5655822753906,288.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331328877313581e-09,0.0010125406552106,-0.0182586498558521,0.0,0.0,0.0,-0.0084472708404064,60.0,-11.244314193725586,-0.0,-6.990217116253916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,9.499143197899684e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001000305346678,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,7.38822272978723e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,0.0001000305564957,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,0.0004745018086396,289.8554077148437,294.1499938964844,272.6444702148437,271.6405639648437,272.333740234375,272.5840148925781,288.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121199302375,7.2812724738469115e-09,0.0010121125960722,-0.0181275438517332,0.0,0.0,0.0,-0.0084224557504057,60.0,-11.219537734985352,-0.0,-6.9843075323206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,9.499143197899684e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001000305346678,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,7.38822272978723e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,0.0001000305564957,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,0.0004745018086396,289.8554077148437,294.1499938964844,272.6444702148437,271.6405639648437,272.333740234375,272.5840148925781,288.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121199302375,7.2812724738469115e-09,0.0010121125960722,-0.0181275438517332,0.0,0.0,0.0,-0.0084224557504057,60.0,-11.219537734985352,-0.0,-6.9843075323206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124267578125,0.0,0.0,9.495854465058072e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,9.999590838560836e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,7.385664503090084e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,9.999592293752356e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.0004743375175166,289.8472900390625,294.1499938964844,272.6640930175781,271.65460205078125,272.3395080566406,272.60260009765625,288.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117695201188,7.240301691524564e-09,0.0010117623023688,-0.0180202331393957,0.0,0.0,0.0,-0.008402144536376,60.0,-11.195592880249023,-0.0,-6.979472999546489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124267578125,0.0,0.0,9.495854465058072e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,9.999590838560836e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,7.385664503090084e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,9.999592293752356e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.0004743375175166,289.8472900390625,294.1499938964844,272.6640930175781,271.65460205078125,272.3395080566406,272.60260009765625,288.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117695201188,7.240301691524564e-09,0.0010117623023688,-0.0180202331393957,0.0,0.0,0.0,-0.008402144536376,60.0,-11.195592880249023,-0.0,-6.979472999546489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,9.493250399827956e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,9.996848530136047e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,7.383639604086056e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,9.996850712923332e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0004742074524983,289.83917236328125,294.1499938964844,272.68389892578125,271.66815185546875,272.3455505371094,272.6214294433594,288.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114921024069,7.207862307012647e-09,0.0010114848846569,-0.0179352667182683,0.0,0.0,0.0,-0.0083860633894801,60.0,-11.172456741333008,-0.0,-6.975646016371685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,9.493250399827956e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,9.996848530136047e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,7.383639604086056e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,9.996850712923332e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0004742074524983,289.83917236328125,294.1499938964844,272.68389892578125,271.66815185546875,272.3455505371094,272.6214294433594,288.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114921024069,7.207862307012647e-09,0.0010114848846569,-0.0179352667182683,0.0,0.0,0.0,-0.0083860633894801,60.0,-11.172456741333008,-0.0,-6.975646016371685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,9.492153185419738e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,9.995693108066916e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,7.382786134257913e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,9.99569456325844e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,0.0004741526499856,289.8350830078125,294.1499938964844,272.6938781738281,271.6748046875,272.3486633300781,272.63092041015625,288.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113752214238,7.194193241133462e-09,0.0010113680036738,-0.017899464815855,0.0,0.0,0.0,-0.0083792861551046,60.0,-11.161138534545898,-0.0,-6.974033794904244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,9.49122550082393e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,9.994716674555092e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,7.382064359262586e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,9.994718129746616e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,0.0004741063166875,289.8310241699219,294.1499938964844,272.70391845703125,271.68133544921875,272.3518371582031,272.6404724121094,288.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.182642036696052e-09,0.0010112691670656,-0.017869209870696,0.0,0.0,0.0,-0.0083735603839159,60.0,-11.14997673034668,-0.0,-6.972671684479792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,9.489764488535002e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,9.993177081923932e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,7.38092785468325e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,9.993179264711216e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,0.0004740332951769,289.8228454589844,294.1499938964844,272.7240905761719,271.6941223144531,272.3583984375,272.6597595214844,288.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111206211149,7.164435267270619e-09,0.0010111135197803,-0.0178215205669403,0.0,0.0,0.0,-0.0083645340055227,60.0,-11.12806797027588,-0.0,-6.970524424332325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,9.489764488535002e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,9.993177081923932e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,7.38092785468325e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,9.993179264711216e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,0.0004740332951769,289.8228454589844,294.1499938964844,272.7240905761719,271.6941223144531,272.3583984375,272.6597595214844,288.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111206211149,7.164435267270619e-09,0.0010111135197803,-0.0178215205669403,0.0,0.0,0.0,-0.0083645340055227,60.0,-11.12806797027588,-0.0,-6.970524424332325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,9.488781506661326e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,9.992142440751196e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,7.380163879133761e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,9.99214462353848e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0004739842261187,289.814697265625,294.1499938964844,272.744384765625,271.70660400390625,272.3651733398437,272.6792297363281,288.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110159637406,7.15219927727162e-09,0.001011008862406,-0.0177894718945026,0.0,0.0,0.0,-0.0083584683015942,60.0,-11.10666275024414,-0.0,-6.969082022578732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,9.488781506661326e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,9.992142440751196e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,7.380163879133761e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,9.99214462353848e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0004739842261187,289.814697265625,294.1499938964844,272.744384765625,271.70660400390625,272.3651733398437,272.6792297363281,288.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110159637406,7.15219927727162e-09,0.001011008862406,-0.0177894718945026,0.0,0.0,0.0,-0.0083584683015942,60.0,-11.10666275024414,-0.0,-6.969082022578732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,9.48821470956318e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.991545812226832e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,7.37972222850658e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,9.991547267418356e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,0.0004739559080917,289.8065185546875,294.1499938964844,272.7648010253906,271.71881103515625,272.3721923828125,272.69891357421875,288.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145135594299745e-09,0.0010109484428539,-0.0177709721028804,0.0,0.0,0.0,-0.0083549665287137,60.0,-11.085740089416504,-0.0,-6.968249266492421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,9.48821470956318e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.991545812226832e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,7.37972222850658e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,9.991547267418356e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,0.0004739559080917,289.8065185546875,294.1499938964844,272.7648010253906,271.71881103515625,272.3721923828125,272.69891357421875,288.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145135594299745e-09,0.0010109484428539,-0.0177709721028804,0.0,0.0,0.0,-0.0083549665287137,60.0,-11.085740089416504,-0.0,-6.968249266492421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,9.48803935898468e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,9.991361002903432e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467224121094,0.0,0.0,7.379586168099195e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,9.991362458094954e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,0.0004739471187349,289.79833984375,294.1499938964844,272.78533935546875,271.73077392578125,272.37945556640625,272.7187805175781,288.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109369177371,7.142952451744122e-09,0.0010109296999871,-0.0177652537822723,0.0,0.0,0.0,-0.008353884331882,60.0,-11.065261840820312,-0.0,-6.96799133947934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,9.48803935898468e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,9.991361002903432e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467224121094,0.0,0.0,7.379586168099195e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,9.991362458094954e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,0.0004739471187349,289.79833984375,294.1499938964844,272.78533935546875,271.73077392578125,272.37945556640625,272.7187805175781,288.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109369177371,7.142952451744122e-09,0.0010109296999871,-0.0177652537822723,0.0,0.0,0.0,-0.008353884331882,60.0,-11.065261840820312,-0.0,-6.96799133947934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,9.488075011176988e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,9.991398837883024e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,7.379613816738129e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303039550781,0.0,0.0,0.0004739489231724,289.7942199707031,294.1499938964844,272.795654296875,271.7366943359375,272.3831787109375,272.7287902832031,288.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.05516242980957,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
