time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0004739552095998,289.7901306152344,294.1499938964844,272.80596923828125,271.7425842285156,272.386962890625,272.7388610839844,288.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.045156478881836,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.992050763685256e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,0.000473979889648,289.78192138671875,294.1499938964844,272.8266296386719,271.7542419433594,272.3947448730469,272.75909423828125,288.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151128134097462e-09,0.0010109996655955,-0.0177866667509078,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.025426864624023,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.992050763685256e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,0.000473979889648,289.78192138671875,294.1499938964844,272.8266296386719,271.7542419433594,272.3947448730469,272.75909423828125,288.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151128134097462e-09,0.0010109996655955,-0.0177866667509078,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.025426864624023,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311889648437,0.0,0.0,9.489406511420384e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326477050781,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,0.000474015425425,289.7737121582031,294.1499938964844,272.84735107421875,271.76580810546875,272.4027099609375,272.7794189453125,288.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.005955696105955,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311889648437,0.0,0.0,9.489406511420384e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326477050781,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,0.000474015425425,289.7737121582031,294.1499938964844,272.84735107421875,271.76580810546875,272.4027099609375,272.7794189453125,288.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.005955696105955,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.000474063650472,289.7654724121094,294.1499938964844,272.8681030273437,271.7773132324219,272.4109191894531,272.7999267578125,288.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029192759055e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.986804008483888,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.000474063650472,289.7654724121094,294.1499938964844,272.8681030273437,271.7773132324219,272.4109191894531,272.7999267578125,288.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029192759055e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.986804008483888,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0004741193843074,289.7572326660156,294.1499938964844,272.8888244628906,271.7888488769531,272.4193725585937,272.82049560546875,288.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859305172949925e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.96785831451416,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0004741193843074,289.7572326660156,294.1499938964844,272.8888244628906,271.7888488769531,272.4193725585937,272.82049560546875,288.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859305172949925e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.96785831451416,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,9.492101526120678e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,7.382745388895273e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.995639993576332e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866638183594,0.0,0.0,0.0004741500597447,289.75311279296875,294.1499938964844,272.8992004394531,271.79461669921875,272.4236755371094,272.830810546875,288.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.958470344543455,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,9.492742537986489e-05,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,9.996313747251406e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,7.383244519587606e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,9.996315202442928e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0004741820739582,289.7489929199219,294.1499938964844,272.9095764160156,271.8004150390625,272.42803955078125,272.8411560058594,288.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.949125289916992,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735717773437,0.0,0.0,0.0004742491582874,289.74072265625,294.1499938964844,272.9302673339844,271.8121032714844,272.4369201660156,272.86187744140625,288.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.930548667907717,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735717773437,0.0,0.0,0.0004742491582874,289.74072265625,294.1499938964844,272.9302673339844,271.8121032714844,272.4369201660156,272.86187744140625,288.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.930548667907717,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,0.0004743188328575,289.7324523925781,294.1499938964844,272.9508972167969,271.82391357421875,272.4460144042969,272.8825988769531,288.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.912100791931152,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,0.0004743188328575,289.7324523925781,294.1499938964844,272.9508972167969,271.82391357421875,272.4460144042969,272.8825988769531,288.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.912100791931152,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771728515625,0.0,0.0,9.496892744209616e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95611572265625,0.0,0.0,0.0004743894096463,289.72418212890625,294.1499938964844,272.9714660644531,271.8359375,272.455322265625,272.9033508300781,288.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.893749237060549,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771728515625,0.0,0.0,9.496892744209616e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95611572265625,0.0,0.0,0.0004743894096463,289.72418212890625,294.1499938964844,272.9714660644531,271.8359375,272.455322265625,272.9033508300781,288.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.893749237060549,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779296875,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,0.0004744593752548,289.71588134765625,294.1499938964844,272.991943359375,271.84820556640625,272.46484375,272.924072265625,288.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87547206878662,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779296875,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,0.0004744593752548,289.71588134765625,294.1499938964844,272.991943359375,271.84820556640625,272.46484375,272.924072265625,288.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87547206878662,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,9.498980216449128e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,0.0001000288248178,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,7.388096128124744e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.0001000288466457,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,0.0004744936886709,289.7117614746094,294.1499938964844,273.00213623046875,271.8544616699219,272.4696655273437,272.9344177246094,288.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.86635684967041,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,9.49965324252844e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700866699219,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,7.388619269477203e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0004745272744912,289.7076110839844,294.1499938964844,273.0122985839844,271.8607788085937,272.4745483398437,272.9447631835937,288.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.85725212097168,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.929931640625,0.0,0.0,0.000474591855891,289.6993103027344,294.1499938964844,273.03253173828125,271.8736877441406,272.48443603515625,272.9653625488281,288.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.839068412780762,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.929931640625,0.0,0.0,0.000474591855891,289.6993103027344,294.1499938964844,273.03253173828125,271.8736877441406,272.48443603515625,272.9653625488281,288.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.839068412780762,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0004746523045469,289.69097900390625,294.1499938964844,273.0525817871094,271.8869934082031,272.4945068359375,272.98590087890625,288.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.820911407470703,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0004746523045469,289.69097900390625,294.1499938964844,273.0525817871094,271.8869934082031,272.4945068359375,272.98590087890625,288.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.820911407470703,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,0.0004747076018247,289.68267822265625,294.1499938964844,273.072509765625,271.9007263183594,272.5047607421875,273.0063171386719,288.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670470816538e-09,0.0010125519474968,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.802775382995604,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,0.0004747076018247,289.68267822265625,294.1499938964844,273.072509765625,271.9007263183594,272.5047607421875,273.0063171386719,288.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670470816538e-09,0.0010125519474968,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.802775382995604,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,0.0004747572529595,289.6743469238281,294.1499938964844,273.0922241210937,271.9149780273437,272.5151672363281,273.026611328125,288.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78465747833252,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,0.0004747572529595,289.6743469238281,294.1499938964844,273.0922241210937,271.9149780273437,272.5151672363281,273.026611328125,288.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78465747833252,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,9.504707850283012e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001000891425064,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,7.392550469376147e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036560058594,0.0,0.0,0.0001000891570583,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,0.0004747797793243,289.670166015625,294.1499938964844,273.1019897460937,271.9223022460937,272.5204467773437,273.03668212890625,288.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.775605201721191,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,9.505129128228872e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001000935735646,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,7.392877887468785e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,0.0001000935881165,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,0.0004748008213937,289.666015625,294.1499938964844,273.1116943359375,271.9297790527344,272.5257568359375,273.0467224121094,288.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.766559600830078,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,0.0004748380742967,289.6576843261719,294.1499938964844,273.1309814453125,271.9451599121094,272.5364990234375,273.0666809082031,288.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.748489379882812,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,0.0004748380742967,289.6576843261719,294.1499938964844,273.1309814453125,271.9451599121094,272.5364990234375,273.0666809082031,288.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.748489379882812,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,9.506550850346684e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816833496094,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.0004748718638438,289.6493225097656,294.1499938964844,273.1499938964844,271.9612121582031,272.54736328125,273.08642578125,288.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.730497360229492,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,9.506550850346684e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816833496094,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.0004748718638438,289.6493225097656,294.1499938964844,273.1499938964844,271.9612121582031,272.54736328125,273.08642578125,288.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.730497360229492,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,0.0004749136278405,289.6409912109375,294.1499938964844,273.1685485839844,271.9773864746094,272.5583801269531,273.10595703125,288.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.712782859802246,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,0.0004749136278405,289.6409912109375,294.1499938964844,273.1685485839844,271.9773864746094,272.5583801269531,273.10595703125,288.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.712782859802246,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783569335937,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,0.0001001331256702,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0004749883664771,289.63262939453125,294.1499938964844,273.1864318847656,271.9931335449219,272.56951904296875,273.1251220703125,288.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716661886188e-09,0.0010131509043276,-0.0184456259012222,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.696030616760254,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783569335937,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,0.0001001331256702,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0004749883664771,289.63262939453125,294.1499938964844,273.1864318847656,271.9931335449219,272.56951904296875,273.1251220703125,288.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716661886188e-09,0.0010131509043276,-0.0184456259012222,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.696030616760254,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
