time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710693359375,0.6335388422012329,0.050000000745058,0.0452296622097492,291.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.970703125,0.6335388422012329,0.050000000745058,0.0476290136575698,291.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97100830078125,0.6335388422012329,0.050000000745058,0.0351786278188228,290.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9709167480469,0.6335388422012329,0.050000000745058,0.0476290136575698,291.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710693359375,0.6335388422012329,0.050000000745058,0.2259315252304077,287.927734375,291.1499938964844,271.4056701660156,270.2616271972656,286.5494689941406,291.459228515625,287.79132080078125,1.0,0.1210881695151329,0.3253960013389587,0.3253960013389587,1.0,1.0,-0.4819296300411224,0.0564038790762424,0.4255257546901703,-0.0640441849827766,0.0,0.0,0.0,12.527887344360352,60.0,-390.0515441894531,-0.0,16.677967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.5722647905349731,0.050000000745058,0.0456733331084251,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.5722647905349731,0.050000000745058,0.0480962209403514,291.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.5722647905349731,0.050000000745058,0.0355237051844596,290.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.5722647905349731,0.050000000745058,0.0480962209403514,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.5722647905349731,0.050000000745058,0.2281477600336074,287.5436706542969,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.61285400390625,287.414306640625,1.0,0.1405671089887619,0.6507920026779175,0.6507920026779175,1.0,1.0,-0.4866596162319183,0.1839721649885177,0.3026874661445617,0.0615388378500938,0.0,0.0,0.0,20.07501792907715,60.0,-740.005126953125,-0.0,23.175838470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.5722647905349731,0.050000000745058,0.0456733331084251,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.5722647905349731,0.050000000745058,0.0480962209403514,291.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.5722647905349731,0.050000000745058,0.0355237051844596,290.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.5722647905349731,0.050000000745058,0.0480962209403514,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.5722647905349731,0.050000000745058,0.2281477600336074,287.5436706542969,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.61285400390625,287.414306640625,1.0,0.1405671089887619,0.6507920026779175,0.6507920026779175,1.0,1.0,-0.4866596162319183,0.1839721649885177,0.3026874661445617,0.0615388378500938,0.0,0.0,0.0,20.07501792907715,60.0,-740.005126953125,-0.0,23.175838470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319030761719,0.5502848029136658,0.050000000745058,0.0458104982972145,291.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319030761719,0.5502848029136658,0.050000000745058,0.0482406616210937,291.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319030761719,0.5502848029136658,0.050000000745058,0.035630390048027,290.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319030761719,0.5502848029136658,0.050000000745058,0.0482406616210937,291.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319030761719,0.5502848029136658,0.050000000745058,0.2288329303264618,287.1935729980469,291.1499938964844,271.3399963378906,270.2055358886719,283.36474609375,291.6077575683594,286.9585876464844,1.0,0.1489604860544204,0.8134900331497192,0.8134900331497192,1.0,1.0,-0.4881211519241333,0.2011976093053817,0.2869235575199127,0.0782239437103271,0.0,0.0,0.0,23.740821838378903,60.0,-1083.72509765625,-0.0,26.32323455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67932962516015e-21,7.146951160176831e-21,-2.467621535016681e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04443359375,297.1499938964844,293.1499938964844,0.0007761225569993,-68.87934112548828,287.6761474609375,0.5333400964736938,0.050000000745058,0.0459414683282375,291.3590393066406,297.1499938964844,293.1499938964844,0.0006146042724139,-57.438419342041016,287.4584350585937,0.5333400964736938,0.050000000745058,0.0483785793185234,291.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31396484375,0.5333400964736938,0.050000000745058,0.0357322543859481,290.7940979003906,297.1499938964844,293.1499938964844,0.0005108481273055,-45.441104888916016,287.1864318847656,0.5333400964736938,0.050000000745058,0.0483785793185234,291.6011657714844,297.1499938964844,293.1499938964844,0.0004990560701116,-203.5730438232422,287.2470397949219,0.5333400964736938,0.050000000745058,0.2294871509075164,286.7239685058594,291.1499938964844,271.3183288574219,270.188232421875,283.18426513671875,291.6024475097656,286.49957275390625,1.0,0.1565191149711609,0.8501300811767578,0.8501300811767578,1.0,1.0,-0.4895167350769043,0.2035895138978958,0.2859272062778473,0.0801712274551391,0.0,0.0,1.0,27.2424373626709,60.0,-1120.8780517578125,-2728.1455078125,29.35123062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849548339844,303.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,2982.57177734375,18000.0,0.0,0.0,5.70064366911538e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381331369280815,0.0381338596343994,-7.219202302621852e-07,0.0,5.785428669469184e-08,0.0,0.0,0.2772685289382934,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0520324707031,297.1499938964844,293.1499938964844,0.0017399745993316,-147.51780700683594,290.09161376953125,0.5102629065513611,0.050000000745058,0.0461802668869495,291.3578796386719,297.1499938964844,293.1499938964844,0.0014867900172248,-132.739990234375,289.7165222167969,0.5102629065513611,0.050000000745058,0.0486300438642501,291.0421447753906,297.1499938964844,293.1499938964844,0.0014225636841729,-93.80615234375,289.59130859375,0.5102629065513611,0.050000000745058,0.0359179861843586,290.8118591308594,297.1499938964844,293.1499938964844,0.0015597461024299,-139.25338745117188,289.7861328125,0.5102629065513611,0.050000000745058,0.0486300438642501,291.6051025390625,297.1499938964844,293.1499938964844,0.0012318374356254,-521.6882934570312,289.3438415527344,0.5102629065513611,0.050000000745058,0.2306799888610839,287.7083740234375,291.1499938964844,271.2752990722656,270.15545654296875,283.08203125,291.6029052734375,288.407470703125,1.0,0.1693478226661682,0.9234102964401244,0.9234102964401244,1.0,1.0,-0.4920613169670105,0.206538438796997,0.2855228781700134,0.0823362916707992,0.0,0.0,1.0,33.627071380615234,60.0,2604.881591796875,-6799.22119140625,34.916343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5821533203125,308.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,9162.5029296875,18000.0,0.0,0.0,0.0292262211441993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9720555543899536,0.9720629453659058,-7.436983196384972e-06,0.0,2.966089959954843e-05,0.0,0.0,98.90901184082033,0.0,0.0,0.0,0.5417251586914062,4.0,0.0,1.0
799680,291.0520324707031,297.1499938964844,293.1499938964844,0.0017399745993316,-147.51780700683594,290.09161376953125,0.5102629065513611,0.050000000745058,0.0461802668869495,291.3578796386719,297.1499938964844,293.1499938964844,0.0014867900172248,-132.739990234375,289.7165222167969,0.5102629065513611,0.050000000745058,0.0486300438642501,291.0421447753906,297.1499938964844,293.1499938964844,0.0014225636841729,-93.80615234375,289.59130859375,0.5102629065513611,0.050000000745058,0.0359179861843586,290.8118591308594,297.1499938964844,293.1499938964844,0.0015597461024299,-139.25338745117188,289.7861328125,0.5102629065513611,0.050000000745058,0.0486300438642501,291.6051025390625,297.1499938964844,293.1499938964844,0.0012318374356254,-521.6882934570312,289.3438415527344,0.5102629065513611,0.050000000745058,0.2306799888610839,287.7083740234375,291.1499938964844,271.2752990722656,270.15545654296875,283.08203125,291.6029052734375,288.407470703125,1.0,0.1693478226661682,0.9234102964401244,0.9234102964401244,1.0,1.0,-0.4920613169670105,0.206538438796997,0.2855228781700134,0.0823362916707992,0.0,0.0,1.0,33.627071380615234,60.0,2604.881591796875,-6799.22119140625,34.916343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5821533203125,308.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,9162.5029296875,18000.0,0.0,0.0,0.0292262211441993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9720555543899536,0.9720629453659058,-7.436983196384972e-06,0.0,2.966089959954843e-05,0.0,0.0,98.90901184082033,0.0,0.0,0.0,0.5417251586914062,4.0,0.0,1.0
799740,291.0926513671875,297.1499938964844,293.1499938964844,0.0022800397127866,-180.82862854003903,292.8544616699219,0.496001124382019,0.050000000745058,0.0463841818273067,291.38140869140625,297.1499938964844,293.1499938964844,0.0019753722008317,-164.99313354492188,292.4316711425781,0.496001124382019,0.050000000745058,0.0488447770476341,291.0777282714844,297.1499938964844,293.1499938964844,0.0020026855636388,-123.54777526855467,292.45050048828125,0.496001124382019,0.050000000745058,0.0360765866935253,290.8505554199219,297.1499938964844,293.1499938964844,0.0022076743189245,-184.3841247558593,292.72686767578125,0.496001124382019,0.050000000745058,0.0488447770476341,291.6342163085937,297.1499938964844,293.1499938964844,0.0016384264454245,-649.1727294921875,291.9704284667969,0.496001124382019,0.050000000745058,0.231698602437973,289.80517578125,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.6290588378906,290.1548156738281,1.0,0.1795137524604797,0.9966904520988464,0.9966904520988464,1.0,1.0,-0.4942342340946197,0.2085320502519607,0.2857021689414978,0.0836891829967498,0.0,0.0,1.0,39.079345703125,60.0,2317.26171875,-6549.7607421875,39.71352767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65362548828125,307.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,15171.404296875,19080.0,0.0,0.0,0.0628952905535698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2527823448181152,1.252794623374939,-1.2342072295723485e-05,0.0,6.383072468452156e-05,0.0,0.0,211.58126831054688,0.0,0.0,0.0,0.6964373588562012,4.0,0.0,1.0
799800,291.0926513671875,297.1499938964844,293.1499938964844,0.0022800397127866,-180.82862854003903,292.8544616699219,0.496001124382019,0.050000000745058,0.0463841818273067,291.38140869140625,297.1499938964844,293.1499938964844,0.0019753722008317,-164.99313354492188,292.4316711425781,0.496001124382019,0.050000000745058,0.0488447770476341,291.0777282714844,297.1499938964844,293.1499938964844,0.0020026855636388,-123.54777526855467,292.45050048828125,0.496001124382019,0.050000000745058,0.0360765866935253,290.8505554199219,297.1499938964844,293.1499938964844,0.0022076743189245,-184.3841247558593,292.72686767578125,0.496001124382019,0.050000000745058,0.0488447770476341,291.6342163085937,297.1499938964844,293.1499938964844,0.0016384264454245,-649.1727294921875,291.9704284667969,0.496001124382019,0.050000000745058,0.231698602437973,289.80517578125,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.6290588378906,290.1548156738281,1.0,0.1795137524604797,0.9966904520988464,0.9966904520988464,1.0,1.0,-0.4942342340946197,0.2085320502519607,0.2857021689414978,0.0836891829967498,0.0,0.0,1.0,39.079345703125,60.0,2317.26171875,-6549.7607421875,39.71352767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65362548828125,307.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,15171.404296875,19080.0,0.0,0.0,0.0628952905535698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2527823448181152,1.252794623374939,-1.2342072295723485e-05,0.0,6.383072468452156e-05,0.0,0.0,211.58126831054688,0.0,0.0,0.0,0.6964373588562012,4.0,0.0,1.0
799860,291.1430053710937,297.1499938964844,293.1499938964844,0.0027714087627828,-210.6225433349609,294.6220703125,0.4862608313560486,0.050000000745058,0.0465530008077621,291.4134826660156,297.1499938964844,293.1499938964844,0.0024236447643488,-194.06130981445312,294.1598205566406,0.4862608313560486,0.050000000745058,0.049022551625967,291.1224060058594,297.1499938964844,293.1499938964844,0.0025268348399549,-149.41990661621094,294.2841186523437,0.4862608313560486,0.050000000745058,0.0362078882753849,290.89654541015625,297.1499938964844,293.1499938964844,0.0027968434151262,-223.8188018798828,294.6357421875,0.4862608313560486,0.050000000745058,0.049022551625967,291.6728820800781,297.1499938964844,293.1499938964844,0.0020063831470906,-762.20947265625,293.61053466796875,0.4862608313560486,0.050000000745058,0.232541874051094,291.01239013671875,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.66680908203125,291.2665710449219,1.0,0.1874797791242599,0.9970417618751526,0.9970417618751526,1.0,1.0,-0.4960331320762634,0.2093489319086074,0.2866842150688171,0.0840065032243728,0.0,0.0,0.9904625415802002,43.59333801269531,48.0,1728.27001953125,-6320.02392578125,43.71650314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45953369140625,306.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.20703125,19080.0,0.0,0.0,0.0954449772834777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36753511428833,1.3675497770309448,-1.470940242143115e-05,0.0,9.686451812740415e-05,0.0,0.0,275.2455139160156,0.0,0.0,0.0,0.7401615381240845,4.0,0.0,1.0
799920,291.1430053710937,297.1499938964844,293.1499938964844,0.0027714087627828,-210.6225433349609,294.6220703125,0.4862608313560486,0.050000000745058,0.0465530008077621,291.4134826660156,297.1499938964844,293.1499938964844,0.0024236447643488,-194.06130981445312,294.1598205566406,0.4862608313560486,0.050000000745058,0.049022551625967,291.1224060058594,297.1499938964844,293.1499938964844,0.0025268348399549,-149.41990661621094,294.2841186523437,0.4862608313560486,0.050000000745058,0.0362078882753849,290.89654541015625,297.1499938964844,293.1499938964844,0.0027968434151262,-223.8188018798828,294.6357421875,0.4862608313560486,0.050000000745058,0.049022551625967,291.6728820800781,297.1499938964844,293.1499938964844,0.0020063831470906,-762.20947265625,293.61053466796875,0.4862608313560486,0.050000000745058,0.232541874051094,291.01239013671875,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.66680908203125,291.2665710449219,1.0,0.1874797791242599,0.9970417618751526,0.9970417618751526,1.0,1.0,-0.4960331320762634,0.2093489319086074,0.2866842150688171,0.0840065032243728,0.0,0.0,0.9904625415802002,43.59333801269531,48.0,1728.27001953125,-6320.02392578125,43.71650314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45953369140625,306.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.20703125,19080.0,0.0,0.0,0.0954449772834777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36753511428833,1.3675497770309448,-1.470940242143115e-05,0.0,9.686451812740415e-05,0.0,0.0,275.2455139160156,0.0,0.0,0.0,0.7401615381240845,4.0,0.0,1.0
799980,291.1943054199219,297.1499938964844,293.1499938964844,0.0031862379983067,-233.79757690429688,295.97930908203125,0.4839674532413482,0.050000000745058,0.0465951673686504,291.44757080078125,297.1499938964844,293.1499938964844,0.0028023775666952,-216.81549072265625,295.48858642578125,0.4839674532413482,0.050000000745058,0.0490669570863246,291.1689147949219,297.1499938964844,293.1499938964844,0.0029684454202651,-169.55335998535156,295.6920471191406,0.4839674532413482,0.050000000745058,0.0362406857311725,290.9435119628906,297.1499938964844,293.1499938964844,0.0032992190681397,-254.78829956054688,296.107421875,0.4839674532413482,0.050000000745058,0.0490669570863246,291.71405029296875,297.1499938964844,293.1499938964844,0.0023098832461982,-848.28515625,294.86083984375,0.4839674532413482,0.050000000745058,0.2327525168657302,291.9349975585937,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.13336181640625,1.0,0.1889275163412094,0.997393012046814,0.997393012046814,1.0,1.0,-0.4964827597141266,0.2095440030097961,0.2869387865066528,0.0840948671102523,0.0,0.0,0.821731686592102,44.72104644775391,36.0,1262.930908203125,-6147.57763671875,44.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9220886230469,305.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20588.49609375,19080.0,0.0,0.0,0.1248600110411644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2868462800979614,1.2868603467941284,-1.4058328815735877e-05,0.0,0.0001267170300707,0.0,0.0,241.39805603027344,0.0,0.0,0.0,0.7003334164619446,4.0,0.0,1.0
800040,291.1943054199219,297.1499938964844,293.1499938964844,0.0031862379983067,-233.79757690429688,295.97930908203125,0.4839674532413482,0.050000000745058,0.0465951673686504,291.44757080078125,297.1499938964844,293.1499938964844,0.0028023775666952,-216.81549072265625,295.48858642578125,0.4839674532413482,0.050000000745058,0.0490669570863246,291.1689147949219,297.1499938964844,293.1499938964844,0.0029684454202651,-169.55335998535156,295.6920471191406,0.4839674532413482,0.050000000745058,0.0362406857311725,290.9435119628906,297.1499938964844,293.1499938964844,0.0032992190681397,-254.78829956054688,296.107421875,0.4839674532413482,0.050000000745058,0.0490669570863246,291.71405029296875,297.1499938964844,293.1499938964844,0.0023098832461982,-848.28515625,294.86083984375,0.4839674532413482,0.050000000745058,0.2327525168657302,291.9349975585937,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.13336181640625,1.0,0.1889275163412094,0.997393012046814,0.997393012046814,1.0,1.0,-0.4964827597141266,0.2095440030097961,0.2869387865066528,0.0840948671102523,0.0,0.0,0.821731686592102,44.72104644775391,36.0,1262.930908203125,-6147.57763671875,44.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9220886230469,305.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20588.49609375,19080.0,0.0,0.0,0.1248600110411644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2868462800979614,1.2868603467941284,-1.4058328815735877e-05,0.0,0.0001267170300707,0.0,0.0,241.39805603027344,0.0,0.0,0.0,0.7003334164619446,4.0,0.0,1.0
800100,291.2188415527344,297.1499938964844,293.1499938964844,0.0033727621193975,-243.757064819336,296.5475158691406,0.4851812422275543,0.050000000745058,0.0465727820992469,291.4643859863281,297.1499938964844,293.1499938964844,0.0029716612771153,-226.5669860839844,296.0440673828125,0.4851812422275543,0.050000000745058,0.049043383449316,291.1916198730469,297.1499938964844,293.1499938964844,0.003166135167703,-178.1627960205078,296.2807006835937,0.4851812422275543,0.050000000745058,0.0362232737243175,290.96630859375,297.1499938964844,293.1499938964844,0.0035263213794678,-268.1055603027344,296.7247009277344,0.4851812422275543,0.050000000745058,0.049043383449316,291.7344665527344,297.1499938964844,293.1499938964844,0.0024428816977888,-884.3871459960938,295.37957763671875,0.4851812422275543,0.050000000745058,0.2326406985521316,292.31524658203125,291.1499938964844,271.1283874511719,270.0581970214844,283.0391845703125,291.72833251953125,292.4874267578125,1.0,0.1877371966838836,0.997568666934967,0.997568666934967,1.0,1.0,-0.496244341135025,0.2094370871782302,0.2868072390556335,0.0840674191713333,0.0,0.0,0.7057285308837891,44.12262344360352,36.0,1064.52587890625,-6038.04248046875,44.18770980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8724670410156,305.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,22549.69140625,18000.0,0.0,0.0,0.1378849148750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1168491840362549,1.116861343383789,-1.218179204443004e-05,0.0,0.000139935669722,0.0,0.0,173.93199157714844,0.0,0.0,0.0,0.6069836616516113,4.0,0.0,1.0
800160,291.24224853515625,297.1499938964844,293.1499938964844,0.0035509970039129,-253.24078369140625,297.05145263671875,0.4876896142959595,0.050000000745058,0.0465270541608333,291.4807434082031,297.1499938964844,293.1499938964844,0.0031323689036071,-235.7997283935547,296.5350646972656,0.4876896142959595,0.050000000745058,0.0489952303469181,291.2134094238281,297.1499938964844,293.1499938964844,0.003354245563969,-186.2925567626953,296.80242919921875,0.4876896142959595,0.050000000745058,0.0361877083778381,290.9880676269531,297.1499938964844,293.1499938964844,0.0037440459709614,-280.72479248046875,297.274169921875,0.4876896142959595,0.050000000745058,0.0489952303469181,291.7543029785156,297.1499938964844,293.1499938964844,0.0025675846263766,-918.1920166015624,295.83447265625,0.4876896142959595,0.050000000745058,0.2324122786521911,292.6397399902344,291.1499938964844,271.10791015625,270.04620361328125,283.0425109863281,291.74835205078125,292.7804260253906,1.0,0.1854598522186279,0.9977751970291138,0.9977751970291138,1.0,1.0,-0.4957571625709533,0.2092203348875045,0.28653684258461,0.0840026140213012,0.0,0.0,0.5736207962036133,42.90010452270508,25.0,853.6368408203125,-5819.41259765625,43.09990310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9629211425781,305.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,23359.123046875,18000.0,0.0,0.0,0.1494683921337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225120306015015,0.8225211501121521,-9.123820746026468e-06,0.0,0.0001516914053354,0.0,0.0,88.23795318603516,0.0,0.0,0.0,0.495830774307251,4.0,0.0,1.0
800220,291.28466796875,297.1499938964844,293.1499938964844,0.0039192838594317,-274.7544860839844,297.8466491699219,0.49587082862854,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034594337921589,-256.4061279296875,297.2967529296875,0.49587082862854,0.050000000745058,0.0488470010459423,291.2532958984375,297.1499938964844,293.1499938964844,0.0037374731618911,-204.1546173095703,297.6247253417969,0.49587082862854,0.050000000745058,0.0360782258212566,291.0274658203125,297.1499938964844,293.1499938964844,0.0041927373968064,-308.4857482910156,298.1563415527344,0.49587082862854,0.050000000745058,0.0488470010459423,291.791259765625,297.1499938964844,293.1499938964844,0.0028174868784844,-993.335205078125,296.5165405273437,0.49587082862854,0.050000000745058,0.231709137558937,293.0361633300781,291.1499938964844,271.0672607421875,270.0234069824219,283.04833984375,291.7859191894531,293.0649108886719,1.0,0.178499087691307,0.998188316822052,0.998188316822052,1.0,1.0,-0.4942573606967926,0.2085529714822769,0.2857043743133545,0.0837962329387664,0.0,0.0,0.2909601926803589,39.1367416381836,25.0,231.2355499267578,-4779.82958984375,39.76420593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5758056640625,303.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,21405.482421875,18000.0,0.0,0.0,0.1670565903186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963517308235168,0.296357125043869,-5.389219950302504e-06,0.0,0.00016954120656,0.0,0.0,15.42229175567627,0.0,0.0,0.0,0.321709543466568,4.0,0.0,1.0
800280,291.28466796875,297.1499938964844,293.1499938964844,0.0039192838594317,-274.7544860839844,297.8466491699219,0.49587082862854,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034594337921589,-256.4061279296875,297.2967529296875,0.49587082862854,0.050000000745058,0.0488470010459423,291.2532958984375,297.1499938964844,293.1499938964844,0.0037374731618911,-204.1546173095703,297.6247253417969,0.49587082862854,0.050000000745058,0.0360782258212566,291.0274658203125,297.1499938964844,293.1499938964844,0.0041927373968064,-308.4857482910156,298.1563415527344,0.49587082862854,0.050000000745058,0.0488470010459423,291.791259765625,297.1499938964844,293.1499938964844,0.0028174868784844,-993.335205078125,296.5165405273437,0.49587082862854,0.050000000745058,0.231709137558937,293.0361633300781,291.1499938964844,271.0672607421875,270.0234069824219,283.04833984375,291.7859191894531,293.0649108886719,1.0,0.178499087691307,0.998188316822052,0.998188316822052,1.0,1.0,-0.4942573606967926,0.2085529714822769,0.2857043743133545,0.0837962329387664,0.0,0.0,0.2909601926803589,39.1367416381836,25.0,231.2355499267578,-4779.82958984375,39.76420593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5758056640625,303.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,21405.482421875,18000.0,0.0,0.0,0.1670565903186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963517308235168,0.296357125043869,-5.389219950302504e-06,0.0,0.00016954120656,0.0,0.0,15.42229175567627,0.0,0.0,0.0,0.321709543466568,4.0,0.0,1.0
800340,291.3193664550781,297.1499938964844,293.1499938964844,0.0044078258797526,-310.1771545410156,298.2873840332031,0.5032526850700378,0.050000000745058,0.0462738722562789,291.5367431640625,297.1499938964844,293.1499938964844,0.0038831147830933,-289.7416687011719,297.6750793457031,0.5032526850700378,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042308918200433,-232.1767120361328,298.0781555175781,0.5032526850700378,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047768945805728,-351.6753845214844,298.6945495605469,0.5032526850700378,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031394623219966,-1117.176025390625,296.778564453125,0.5032526850700378,0.050000000745058,0.2311475872993469,292.85107421875,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.7142639160156,1.0,0.1731163114309311,0.9986014366149902,0.9986014366149902,1.0,1.0,-0.4930593371391296,0.2080102413892746,0.2850490808486938,0.0836550369858741,0.0,0.0,0.0688664317131042,36.13148880004883,25.0,-632.789306640625,-3432.828857421875,37.11450958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71453857421875,301.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18907.140625,18000.0,0.0,0.0,0.1758322119712829,0.0,0.0,0.0,0.0,1.0,0.0001242557627847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077047064900398,0.1077610701322555,-5.636154310195707e-05,0.0,0.0001784473424777,0.0,0.0,4.363402366638184,0.0,0.0,0.0,0.2754794061183929,4.0,0.0,1.0
800400,291.3193664550781,297.1499938964844,293.1499938964844,0.0044078258797526,-310.1771545410156,298.2873840332031,0.5032526850700378,0.050000000745058,0.0462738722562789,291.5367431640625,297.1499938964844,293.1499938964844,0.0038831147830933,-289.7416687011719,297.6750793457031,0.5032526850700378,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042308918200433,-232.1767120361328,298.0781555175781,0.5032526850700378,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047768945805728,-351.6753845214844,298.6945495605469,0.5032526850700378,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031394623219966,-1117.176025390625,296.778564453125,0.5032526850700378,0.050000000745058,0.2311475872993469,292.85107421875,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.7142639160156,1.0,0.1731163114309311,0.9986014366149902,0.9986014366149902,1.0,1.0,-0.4930593371391296,0.2080102413892746,0.2850490808486938,0.0836550369858741,0.0,0.0,0.0688664317131042,36.13148880004883,25.0,-632.789306640625,-3432.828857421875,37.11450958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71453857421875,301.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18907.140625,18000.0,0.0,0.0,0.1758322119712829,0.0,0.0,0.0,0.0,1.0,0.0001242557627847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077047064900398,0.1077610701322555,-5.636154310195707e-05,0.0,0.0001784473424777,0.0,0.0,4.363402366638184,0.0,0.0,0.0,0.2754794061183929,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050382022745907,-359.5040283203125,298.5184020996094,0.5095697045326233,0.050000000745058,0.0461889915168285,291.5561218261719,297.1499938964844,293.1499938964844,0.0044208928011357,-336.1352844238281,297.8132629394531,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3116149902344,297.1499938964844,293.1499938964844,0.0048581389710307,-270.65802001953125,298.31201171875,0.5095697045326233,0.050000000745058,0.035924769937992,291.0851135253906,297.1499938964844,293.1499938964844,0.005528719164431,-410.4698486328125,299.0408630371094,0.5095697045326233,0.050000000745058,0.0486392304301261,291.8458251953125,297.1499938964844,293.1499938964844,0.003548415377736,-1292.8438720703125,296.75958251953125,0.5095697045326233,0.050000000745058,0.230723574757576,292.2030029296875,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0298156738281,1.0,0.1688162982463836,0.9990421533584596,0.9990421533584596,1.0,1.0,-0.4921548068523407,0.2075885683298111,0.2845662534236908,0.0835783258080482,0.0,0.0,0.0,33.86275100708008,25.0,-1103.342041015625,-1631.1014404296875,35.1224479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2771911621094,297.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18326.544921875,18000.0,0.0,0.0,0.1749172508716583,0.0,0.0,0.0,0.0,1.0,0.0068710343912243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016330162063241,0.0635731145739555,-0.0472429506480693,0.0,0.000177518784767,0.0,0.0,2.412431001663208,0.0,0.0,0.0,0.2638052403926849,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050382022745907,-359.5040283203125,298.5184020996094,0.5095697045326233,0.050000000745058,0.0461889915168285,291.5561218261719,297.1499938964844,293.1499938964844,0.0044208928011357,-336.1352844238281,297.8132629394531,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3116149902344,297.1499938964844,293.1499938964844,0.0048581389710307,-270.65802001953125,298.31201171875,0.5095697045326233,0.050000000745058,0.035924769937992,291.0851135253906,297.1499938964844,293.1499938964844,0.005528719164431,-410.4698486328125,299.0408630371094,0.5095697045326233,0.050000000745058,0.0486392304301261,291.8458251953125,297.1499938964844,293.1499938964844,0.003548415377736,-1292.8438720703125,296.75958251953125,0.5095697045326233,0.050000000745058,0.230723574757576,292.2030029296875,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0298156738281,1.0,0.1688162982463836,0.9990421533584596,0.9990421533584596,1.0,1.0,-0.4921548068523407,0.2075885683298111,0.2845662534236908,0.0835783258080482,0.0,0.0,0.0,33.86275100708008,25.0,-1103.342041015625,-1631.1014404296875,35.1224479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2771911621094,297.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18326.544921875,18000.0,0.0,0.0,0.1749172508716583,0.0,0.0,0.0,0.0,1.0,0.0068710343912243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016330162063241,0.0635731145739555,-0.0472429506480693,0.0,0.000177518784767,0.0,0.0,2.412431001663208,0.0,0.0,0.0,0.2638052403926849,4.0,0.0,1.0
800580,291.3629150390625,297.1499938964844,293.1499938964844,0.0059785763733088,-441.707763671875,298.4583435058594,0.5150668621063232,0.050000000745058,0.046122707426548,291.56903076171875,297.1499938964844,293.1499938964844,0.0051959697157144,-412.952880859375,297.6002502441406,0.5150668621063232,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057779191993176,-334.00164794921875,298.2410583496094,0.5150668621063232,0.050000000745058,0.0358732156455516,291.10321044921875,297.1499938964844,293.1499938964844,0.0066676004789769,-507.1338806152344,299.1426086425781,0.5150668621063232,0.050000000745058,0.0485694333910942,291.86138916015625,297.1499938964844,293.1499938964844,0.0041187987662851,-1583.8785400390625,296.3020324707031,0.5150668621063232,0.050000000745058,0.2303924709558487,290.7297058105469,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,291.859619140625,290.3276062011719,1.0,0.1653745472431183,0.9994829297065736,0.9994829297065736,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461691021919,0.0,0.0,0.1049399003386497,32.0915641784668,25.0,-1554.4656982421875,-3577.84130859375,33.57218933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,299.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.744140625,18000.0,0.0,0.0,0.1552573591470718,0.0,0.0,0.0,0.0,1.0,0.0061242966912686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777090787887573,0.1202337816357612,-0.0425247065722942,0.0,0.0001575664791744,0.0,0.0,4.552365303039551,0.0,0.0,0.0,0.2694863379001617,4.0,0.0,1.0
800640,291.3629150390625,297.1499938964844,293.1499938964844,0.0059785763733088,-441.707763671875,298.4583435058594,0.5150668621063232,0.050000000745058,0.046122707426548,291.56903076171875,297.1499938964844,293.1499938964844,0.0051959697157144,-412.952880859375,297.6002502441406,0.5150668621063232,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057779191993176,-334.00164794921875,298.2410583496094,0.5150668621063232,0.050000000745058,0.0358732156455516,291.10321044921875,297.1499938964844,293.1499938964844,0.0066676004789769,-507.1338806152344,299.1426086425781,0.5150668621063232,0.050000000745058,0.0485694333910942,291.86138916015625,297.1499938964844,293.1499938964844,0.0041187987662851,-1583.8785400390625,296.3020324707031,0.5150668621063232,0.050000000745058,0.2303924709558487,290.7297058105469,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,291.859619140625,290.3276062011719,1.0,0.1653745472431183,0.9994829297065736,0.9994829297065736,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461691021919,0.0,0.0,0.1049399003386497,32.0915641784668,25.0,-1554.4656982421875,-3577.84130859375,33.57218933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,299.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.744140625,18000.0,0.0,0.0,0.1552573591470718,0.0,0.0,0.0,0.0,1.0,0.0061242966912686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777090787887573,0.1202337816357612,-0.0425247065722942,0.0,0.0001575664791744,0.0,0.0,4.552365303039551,0.0,0.0,0.0,0.2694863379001617,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063400212675333,-464.4567565917969,298.6396179199219,0.5175264477729797,0.050000000745058,0.0460950769484043,291.5734558105469,297.1499938964844,293.1499938964844,0.0054998742416501,-435.087646484375,297.7269287109375,0.5175264477729797,0.050000000745058,0.0485403351485729,291.3353576660156,297.1499938964844,293.1499938964844,0.006138106342405,-352.0311584472656,298.4239501953125,0.5175264477729797,0.050000000745058,0.0358517244458198,291.11004638671875,297.1499938964844,293.1499938964844,0.0071118026971817,-533.8550415039062,299.3887939453125,0.5175264477729797,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.0043537653982639,-1673.752685546875,296.3396911621094,0.5175264477729797,0.050000000745058,0.23025444149971,290.3988952636719,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,291.8650207519531,290.5231628417969,1.0,0.1639167666435241,0.999703288078308,0.999703288078308,1.0,1.0,-0.4911540746688843,0.2071015238761901,0.2840525507926941,0.0835432931780815,0.0,0.0,0.1945068836212158,31.353361129760746,25.0,-280.9070739746094,-4353.1435546875,32.92734146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0552673339844,304.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.5625,18000.0,0.0,0.0,0.1434614956378936,0.0,0.0,0.0,0.0,1.0,0.0022255850490182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230620071291923,0.1322447955608368,-0.0091827865689992,0.0,0.0001455951714888,0.0,0.0,5.113274574279785,0.0,0.0,0.0,0.2731442749500274,4.0,0.0,1.0
800760,291.377197265625,297.1499938964844,293.1499938964844,0.0065341321751475,-469.5685119628906,299.06890869140625,0.5198036432266235,0.050000000745058,0.0460705086588859,291.5789794921875,297.1499938964844,293.1499938964844,0.0056594153866171,-440.1606750488281,298.1459350585937,0.5198036432266235,0.050000000745058,0.0485144630074501,291.3427124023437,297.1499938964844,293.1499938964844,0.0063380496576428,-356.6077880859375,298.8659362792969,0.5198036432266235,0.050000000745058,0.035832617431879,291.117431640625,297.1499938964844,293.1499938964844,0.0073699564673006,-540.9131469726562,299.8500671386719,0.5198036432266235,0.050000000745058,0.0485144630074501,291.8731994628906,297.1499938964844,293.1499938964844,0.0044674668461084,-1692.8175048828125,296.73388671875,0.5198036432266235,0.050000000745058,0.2301317304372787,290.708740234375,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.87481689453125,1.0,0.1626088321208953,0.9997626543045044,0.9997626543045044,0.9998401403427124,1.0,-0.4908922910690307,0.2069691270589828,0.2839231491088867,0.0835482701659202,0.0,0.0,0.1937426328659057,30.697126388549805,25.0,290.6090393066406,-4678.5107421875,32.3547248840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.536376953125,306.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17885.087890625,18000.0,0.0,0.0,0.1363126635551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425047814846038,0.1425090283155441,-4.241436272423016e-06,0.0,0.0001383400231134,0.0,0.0,5.585012912750244,0.0,0.0,0.0,0.2754505574703216,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069750742986798,-485.9409790039063,299.81842041015625,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122134163975,-455.75482177734375,298.870361328125,0.5238451361656189,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067882216535508,-370.3361206054688,299.6392517089844,0.5238451361656189,0.050000000745058,0.0358004234731197,291.133544921875,297.1499938964844,293.1499938964844,0.0079709840938448,-562.4728393554688,300.67047119140625,0.5238451361656189,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.004705096129328,-1748.4544677734375,297.3975524902344,0.5238451361656189,0.050000000745058,0.2299249768257141,291.1716003417969,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863525390625,291.22900390625,1.0,0.1603792607784271,0.9998813271522522,0.9998813271522522,0.9995203614234924,1.0,-0.4904512166976928,0.2067384570837021,0.283712774515152,0.0835761055350303,0.0,0.0,0.1549504697322845,29.59175682067871,25.0,397.0201416015625,-4536.3740234375,31.39153861999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0710754394531,306.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.59375,18000.0,0.0,0.0,0.1242621392011642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127029001712799,0.1270332485437393,-4.252995495335199e-06,0.0,0.0001261102734133,0.0,0.0,4.973479747772217,0.0,0.0,0.0,0.2737773656845093,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069750742986798,-485.9409790039063,299.81842041015625,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122134163975,-455.75482177734375,298.870361328125,0.5238451361656189,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067882216535508,-370.3361206054688,299.6392517089844,0.5238451361656189,0.050000000745058,0.0358004234731197,291.133544921875,297.1499938964844,293.1499938964844,0.0079709840938448,-562.4728393554688,300.67047119140625,0.5238451361656189,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.004705096129328,-1748.4544677734375,297.3975524902344,0.5238451361656189,0.050000000745058,0.2299249768257141,291.1716003417969,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863525390625,291.22900390625,1.0,0.1603792607784271,0.9998813271522522,0.9998813271522522,0.9995203614234924,1.0,-0.4904512166976928,0.2067384570837021,0.283712774515152,0.0835761055350303,0.0,0.0,0.1549504697322845,29.59175682067871,25.0,397.0201416015625,-4536.3740234375,31.39153861999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0710754394531,306.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.59375,18000.0,0.0,0.0,0.1242621392011642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127029001712799,0.1270332485437393,-4.252995495335199e-06,0.0,0.0001261102734133,0.0,0.0,4.973479747772217,0.0,0.0,0.0,0.2737773656845093,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075389388948678,-511.5748596191406,300.4235534667969,0.5272642374038696,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064556985162198,-480.1056518554688,299.4314270019531,0.5272642374038696,0.050000000745058,0.0484361201524734,291.3769836425781,297.1499938964844,293.1499938964844,0.0073578846640884,-391.0919799804688,300.2635192871094,0.5272642374038696,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087497849017381,-594.6889038085938,301.3636474609375,0.5272642374038696,0.050000000745058,0.0484361201524734,291.9053649902344,297.1499938964844,293.1499938964844,0.0049990988336503,-1837.8292236328125,297.866455078125,0.5272642374038696,0.050000000745058,0.2297601103782653,291.3171081542969,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.90283203125,291.3373107910156,1.0,0.158577412366867,1.0,1.0,0.9992005825042723,1.0,-0.4900995194911957,0.2065452635288238,0.2835542857646942,0.0836219191551208,0.0,0.0,0.1212266087532043,28.710678100585938,25.0,233.676498413086,-4347.59130859375,30.62499046325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4410095214844,306.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.1120944395661354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109261587262153,0.1109303906559944,-4.230010290484643e-06,0.0,0.000113761605462,0.0,0.0,4.305537700653076,0.0,0.0,0.0,0.2713428735733032,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075389388948678,-511.5748596191406,300.4235534667969,0.5272642374038696,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064556985162198,-480.1056518554688,299.4314270019531,0.5272642374038696,0.050000000745058,0.0484361201524734,291.3769836425781,297.1499938964844,293.1499938964844,0.0073578846640884,-391.0919799804688,300.2635192871094,0.5272642374038696,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087497849017381,-594.6889038085938,301.3636474609375,0.5272642374038696,0.050000000745058,0.0484361201524734,291.9053649902344,297.1499938964844,293.1499938964844,0.0049990988336503,-1837.8292236328125,297.866455078125,0.5272642374038696,0.050000000745058,0.2297601103782653,291.3171081542969,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.90283203125,291.3373107910156,1.0,0.158577412366867,1.0,1.0,0.9992005825042723,1.0,-0.4900995194911957,0.2065452635288238,0.2835542857646942,0.0836219191551208,0.0,0.0,0.1212266087532043,28.710678100585938,25.0,233.676498413086,-4347.59130859375,30.62499046325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4410095214844,306.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.1120944395661354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109261587262153,0.1109303906559944,-4.230010290484643e-06,0.0,0.000113761605462,0.0,0.0,4.305537700653076,0.0,0.0,0.0,0.2713428735733032,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081771044060587,-539.7821655273438,300.984375,0.5301375389099121,0.050000000745058,0.0459696687757968,291.6205749511719,297.1499938964844,293.1499938964844,0.0069470726884901,-506.9015808105469,299.94268798828125,0.5301375389099121,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080013461410999,-413.8016662597656,300.8421630859375,0.5301375389099121,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.009658963419497,-629.8815307617188,302.0179748535156,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053153969347476,-1936.4727783203125,298.2756042480469,0.5301375389099121,0.050000000745058,0.2296280115842819,291.3681640625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9192810058594,291.3718566894531,1.0,0.1571178436279297,1.0,1.0,0.9987640380859376,1.0,-0.48981773853302,0.2063828259706497,0.2834348976612091,0.0836801901459693,0.0,0.0,0.0880213752388954,28.00501251220703,25.0,88.0713119506836,-4165.46484375,30.011817932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.677001953125,305.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.15234375,18000.0,0.0,0.0,0.1000543758273124,0.0,0.0,0.0,0.0,1.0,0.0003569337713997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973583534359932,0.0976544171571731,-0.0002960584533866,0.0,0.0001015424713841,0.0,0.0,3.761898040771485,0.0,0.0,0.0,0.2692802548408508,4.0,0.0,1.0
