time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081771044060587,-539.7821655273438,300.984375,0.5301375389099121,0.050000000745058,0.0459696687757968,291.6205749511719,297.1499938964844,293.1499938964844,0.0069470726884901,-506.9015808105469,299.94268798828125,0.5301375389099121,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080013461410999,-413.8016662597656,300.8421630859375,0.5301375389099121,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.009658963419497,-629.8815307617188,302.0179748535156,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053153969347476,-1936.4727783203125,298.2756042480469,0.5301375389099121,0.050000000745058,0.2296280115842819,291.3681640625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9192810058594,291.3718566894531,1.0,0.1571178436279297,1.0,1.0,0.9987640380859376,1.0,-0.48981773853302,0.2063828259706497,0.2834348976612091,0.0836801901459693,0.0,0.0,0.0880213752388954,28.00501251220703,25.0,88.0713119506836,-4165.46484375,30.011817932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.677001953125,305.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.15234375,18000.0,0.0,0.0,0.1000543758273124,0.0,0.0,0.0,0.0,1.0,0.0003569337713997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973583534359932,0.0976544171571731,-0.0002960584533866,0.0,0.0001015424713841,0.0,0.0,3.761898040771485,0.0,0.0,0.0,0.2692802548408508,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089037297293543,-570.269287109375,301.5208740234375,0.532538652420044,0.050000000745058,0.0459484010934829,291.63458251953125,297.1499938964844,293.1499938964844,0.007492865435779,-535.8502197265625,300.4254455566406,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087334588170051,-438.2619934082031,301.3959655761719,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107343802228569,-667.7649536132812,302.65289306640625,0.532538652420044,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056545143015682,-2043.05078125,298.6482238769531,0.532538652420044,0.050000000745058,0.2295217812061309,291.35546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3441467285156,1.0,0.1559337228536605,1.0,1.0,0.9983274936676024,1.0,-0.4895911514759063,0.2062455862760543,0.2833455502986908,0.0837452411651611,0.0,0.0,0.0608035027980804,27.437801361083984,25.0,-29.22010040283203,-4004.27392578125,29.51944351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78143310546875,304.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.578125,18000.0,0.0,0.0,0.0886501222848892,0.0,0.0,0.0,0.0,1.0,0.001871581771411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867566168308258,0.0933289676904678,-0.0065723513253033,0.0,8.996860560728237e-05,0.0,0.0,3.574732780456543,0.0,0.0,0.0,0.2682519257068634,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089037297293543,-570.269287109375,301.5208740234375,0.532538652420044,0.050000000745058,0.0459484010934829,291.63458251953125,297.1499938964844,293.1499938964844,0.007492865435779,-535.8502197265625,300.4254455566406,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087334588170051,-438.2619934082031,301.3959655761719,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107343802228569,-667.7649536132812,302.65289306640625,0.532538652420044,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056545143015682,-2043.05078125,298.6482238769531,0.532538652420044,0.050000000745058,0.2295217812061309,291.35546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3441467285156,1.0,0.1559337228536605,1.0,1.0,0.9983274936676024,1.0,-0.4895911514759063,0.2062455862760543,0.2833455502986908,0.0837452411651611,0.0,0.0,0.0608035027980804,27.437801361083984,25.0,-29.22010040283203,-4004.27392578125,29.51944351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78143310546875,304.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.578125,18000.0,0.0,0.0,0.0886501222848892,0.0,0.0,0.0,0.0,1.0,0.001871581771411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867566168308258,0.0933289676904678,-0.0065723513253033,0.0,8.996860560728237e-05,0.0,0.0,3.574732780456543,0.0,0.0,0.0,0.2682519257068634,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093068368732929,-586.3402099609375,301.783447265625,0.5335837602615356,0.050000000745058,0.0459393709897995,291.6415100097656,297.1499938964844,293.1499938964844,0.0077895345166325,-551.1058349609375,300.65966796875,0.5335837602615356,0.050000000745058,0.0483763702213764,291.419189453125,297.1499938964844,293.1499938964844,0.0091396803036332,-451.1346740722656,301.6671447753906,0.5335837602615356,0.050000000745058,0.0357306227087974,291.1903381347656,297.1499938964844,293.1499938964844,0.0113509381189942,-687.701171875,302.9666442871094,0.5335837602615356,0.050000000745058,0.0483763702213764,291.9456481933594,297.1499938964844,293.1499938964844,0.0058335843496024,-2099.20703125,298.8243713378906,0.5335837602615356,0.050000000745058,0.229476660490036,291.3287658691406,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3121643066406,1.0,0.1554279327392578,1.0,1.0,0.9981092214584352,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.083778828382492,0.0,0.0,0.0515050180256366,27.19696617126465,25.0,-71.56168365478516,-3942.583740234375,29.31051445007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78289794921875,304.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.708984375,18000.0,0.0,0.0,0.0833656415343284,0.0,0.0,0.0,0.0,1.0,0.0024405079893767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831221342086792,0.0940294787287712,-0.0109073389321565,0.0,8.460552635369822e-05,0.0,0.0,3.595566511154175,0.0,0.0,0.0,0.2681157290935516,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097380643710494,-602.7890625,302.044189453125,0.5345363020896912,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.008102367632091,-566.7261962890625,300.8913269042969,0.5345363020896912,0.050000000745058,0.0483678206801414,291.4272766113281,297.1499938964844,293.1499938964844,0.0095745073631405,-464.3037414550781,301.9365234375,0.5345363020896912,0.050000000745058,0.0357243046164512,291.1981201171875,297.1499938964844,293.1499938964844,0.0120268184691667,-708.0892333984375,303.2796630859375,0.5345363020896912,0.050000000745058,0.0483678206801414,291.953369140625,297.1499938964844,293.1499938964844,0.0060185906477272,-2156.713623046875,298.99639892578125,0.5345363020896912,0.050000000745058,0.2294361144304275,291.29296875,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.27294921875,1.0,0.1549718081951141,1.0,1.0,0.9978914260864258,1.0,-0.4894083738327026,0.2061298489570617,0.2832785248756408,0.0838123857975006,0.0,0.0,0.0455213859677314,26.98052406311035,25.0,-101.58282470703124,-3895.46826171875,29.1228141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74871826171875,304.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.921875,18000.0,0.0,0.0,0.0784706398844719,0.0,0.0,0.0,0.0,1.0,0.0028542892541736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806491449475288,0.0952614694833755,-0.0146123208105564,0.0,7.96377207734622e-05,0.0,0.0,3.63913631439209,0.0,0.0,0.0,0.2681050598621368,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106898481026291,-636.265869140625,302.56414794921875,0.5361930131912231,0.050000000745058,0.0459173768758773,291.6618347167969,297.1499938964844,293.1499938964844,0.0087767522782087,-598.5332641601562,301.3521423339844,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105359684675931,-491.109375,302.4741516113281,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135821383446455,-749.59375,303.906494140625,0.5361930131912231,0.050000000745058,0.0483532100915908,291.9684753417969,297.1499938964844,293.1499938964844,0.0064041661098599,-2273.71728515625,299.3349304199219,0.5361930131912231,0.050000000745058,0.2293668091297149,291.2080383300781,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9661865234375,291.1860046386719,1.0,0.1541892439126968,1.0,1.0,0.9974558353424072,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773846626281,0.0,0.0,0.0433517135679721,26.61081314086914,25.0,-127.40029907226562,-3843.183837890625,28.80234336853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5743713378906,303.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.54296875,18000.0,0.0,0.0,0.0701231136918068,0.0,0.0,0.0,0.0,1.0,0.0032890220172703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789298042654991,0.097799576818943,-0.0188697725534439,0.0,7.11660468368791e-05,0.0,0.0,3.7343053817749023,0.0,0.0,0.0,0.2682675719261169,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106898481026291,-636.265869140625,302.56414794921875,0.5361930131912231,0.050000000745058,0.0459173768758773,291.6618347167969,297.1499938964844,293.1499938964844,0.0087767522782087,-598.5332641601562,301.3521423339844,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105359684675931,-491.109375,302.4741516113281,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135821383446455,-749.59375,303.906494140625,0.5361930131912231,0.050000000745058,0.0483532100915908,291.9684753417969,297.1499938964844,293.1499938964844,0.0064041661098599,-2273.71728515625,299.3349304199219,0.5361930131912231,0.050000000745058,0.2293668091297149,291.2080383300781,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9661865234375,291.1860046386719,1.0,0.1541892439126968,1.0,1.0,0.9974558353424072,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773846626281,0.0,0.0,0.0433517135679721,26.61081314086914,25.0,-127.40029907226562,-3843.183837890625,28.80234336853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5743713378906,303.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.54296875,18000.0,0.0,0.0,0.0701231136918068,0.0,0.0,0.0,0.0,1.0,0.0032890220172703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789298042654991,0.097799576818943,-0.0188697725534439,0.0,7.11660468368791e-05,0.0,0.0,3.7343053817749023,0.0,0.0,0.0,0.2682675719261169,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117609649896621,-669.4087524414062,303.0849304199219,0.5413783192634583,0.050000000745058,0.0458758324384689,291.67535400390625,297.1499938964844,293.1499938964844,0.0095098577439785,-630.0418701171875,301.8138427734375,0.5413783192634583,0.050000000745058,0.0483094602823257,291.45880126953125,297.1499938964844,293.1499938964844,0.0116220153868198,-517.6831665039062,303.0132141113281,0.5413783192634583,0.050000000745058,0.035681203007698,291.2369079589844,297.1499938964844,293.1499938964844,0.0242545623332262,-1011.744873046875,304.123779296875,0.6066325902938843,0.0772381573915481,0.0642842501401901,291.98358154296875,297.1499938964844,293.1499938964844,0.0068015945143997,-2389.0283203125,299.6724548339844,0.5413783192634583,0.050000000745058,0.229159265756607,291.1220703125,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.98126220703125,291.0992126464844,1.0,0.153791531920433,1.0,1.0,0.9970202445983888,1.0,-0.5079809427261353,0.2141632586717605,0.2938176691532135,0.0870951861143112,0.0,0.0,0.0528228096663951,25.64131164550781,28.0,-142.62303161621094,-3888.794677734375,29.605398178100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2691650390625,303.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40234375,18000.0,0.0,0.0,0.0640478208661079,0.0,0.0,0.0,0.0,1.0,0.003297064686194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809656754136085,0.0999253541231155,-0.0189596824347972,0.0,6.500040035462007e-05,0.0,0.0,3.8187506198883057,0.0,0.0,0.0,0.2685653865337372,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117609649896621,-669.4087524414062,303.0849304199219,0.5413783192634583,0.050000000745058,0.0458758324384689,291.67535400390625,297.1499938964844,293.1499938964844,0.0095098577439785,-630.0418701171875,301.8138427734375,0.5413783192634583,0.050000000745058,0.0483094602823257,291.45880126953125,297.1499938964844,293.1499938964844,0.0116220153868198,-517.6831665039062,303.0132141113281,0.5413783192634583,0.050000000745058,0.035681203007698,291.2369079589844,297.1499938964844,293.1499938964844,0.0242545623332262,-1011.744873046875,304.123779296875,0.6066325902938843,0.0772381573915481,0.0642842501401901,291.98358154296875,297.1499938964844,293.1499938964844,0.0068015945143997,-2389.0283203125,299.6724548339844,0.5413783192634583,0.050000000745058,0.229159265756607,291.1220703125,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.98126220703125,291.0992126464844,1.0,0.153791531920433,1.0,1.0,0.9970202445983888,1.0,-0.5079809427261353,0.2141632586717605,0.2938176691532135,0.0870951861143112,0.0,0.0,0.0528228096663951,25.64131164550781,28.0,-142.62303161621094,-3888.794677734375,29.605398178100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2691650390625,303.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40234375,18000.0,0.0,0.0,0.0640478208661079,0.0,0.0,0.0,0.0,1.0,0.003297064686194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809656754136085,0.0999253541231155,-0.0189596824347972,0.0,6.500040035462007e-05,0.0,0.0,3.8187506198883057,0.0,0.0,0.0,0.2685653865337372,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130534600466489,-705.6492309570312,303.6029663085937,0.5476006269454956,0.050000000745058,0.0458293035626411,291.6891784667969,297.1499938964844,293.1499938964844,0.0103608397766947,-664.4820556640625,302.26806640625,0.5476006269454956,0.050000000745058,0.0482604652643203,291.4750671386719,297.1499938964844,293.1499938964844,0.0129344705492258,-546.656005859375,303.5494079589844,0.5476006269454956,0.050000000745058,0.0356450155377388,291.31695556640625,297.1499938964844,293.1499938964844,0.0541434101760387,-1547.322509765625,304.0834655761719,0.7051160335540771,0.109571523964405,0.0974736213684082,292.0013732910156,297.1499938964844,293.1499938964844,0.0072279153391718,-2512.36669921875,299.9844665527344,0.5476006269454956,0.050000000745058,0.2289268672466278,290.9814758300781,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9986877441406,290.94122314453125,1.0,0.1554557681083679,1.0,1.0,0.9966728687286376,1.0,-0.5473756194114685,0.2313243597745895,0.3160512447357178,0.0938986912369728,0.0,0.0,0.0835925936698913,24.69861602783203,25.0,-220.4128570556641,-4065.78759765625,32.314945220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.829833984375,303.7464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.0607970245182514,0.0,0.0,0.0,0.0,1.0,0.0027846677694469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887762978672981,0.1027571782469749,-0.0139808794483542,0.0,6.170124834170565e-05,0.0,0.0,3.936969518661499,0.0,0.0,0.0,0.2691708505153656,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130534600466489,-705.6492309570312,303.6029663085937,0.5476006269454956,0.050000000745058,0.0458293035626411,291.6891784667969,297.1499938964844,293.1499938964844,0.0103608397766947,-664.4820556640625,302.26806640625,0.5476006269454956,0.050000000745058,0.0482604652643203,291.4750671386719,297.1499938964844,293.1499938964844,0.0129344705492258,-546.656005859375,303.5494079589844,0.5476006269454956,0.050000000745058,0.0356450155377388,291.31695556640625,297.1499938964844,293.1499938964844,0.0541434101760387,-1547.322509765625,304.0834655761719,0.7051160335540771,0.109571523964405,0.0974736213684082,292.0013732910156,297.1499938964844,293.1499938964844,0.0072279153391718,-2512.36669921875,299.9844665527344,0.5476006269454956,0.050000000745058,0.2289268672466278,290.9814758300781,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9986877441406,290.94122314453125,1.0,0.1554557681083679,1.0,1.0,0.9966728687286376,1.0,-0.5473756194114685,0.2313243597745895,0.3160512447357178,0.0938986912369728,0.0,0.0,0.0835925936698913,24.69861602783203,25.0,-220.4128570556641,-4065.78759765625,32.314945220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.829833984375,303.7464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.0607970245182514,0.0,0.0,0.0,0.0,1.0,0.0027846677694469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887762978672981,0.1027571782469749,-0.0139808794483542,0.0,6.170124834170565e-05,0.0,0.0,3.936969518661499,0.0,0.0,0.0,0.2691708505153656,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145673658698797,-742.1456298828125,304.1211853027344,0.5541823506355286,0.050000000745058,0.0457836277782917,291.7040710449219,297.1499938964844,293.1499938964844,0.0113218277692794,-699.3531494140625,302.7223815917969,0.5541823506355286,0.050000000745058,0.0482123643159866,291.4929504394531,297.1499938964844,293.1499938964844,0.014479617588222,-575.8610229492188,304.0863952636719,0.5541823506355286,0.050000000745058,0.0356094874441623,291.4173278808594,297.1499938964844,293.1499938964844,0.0769758075475692,-1976.034912109375,304.0680847167969,0.7675249576568604,0.1356753259897232,0.1231817752122879,292.0234375,297.1499938964844,293.1499938964844,0.0076696164906024,-2634.4814453125,300.2801513671875,0.5541823506355286,0.050000000745058,0.2286987006664276,290.82275390625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7991638183594,1.0,0.1560648679733276,1.0,1.0,0.9963255524635316,1.0,-0.5777997970581055,0.2446626871824264,0.3331370949745178,0.0991336852312088,0.0,0.0,0.1385271400213241,23.71532249450684,25.0,-173.466796875,-4389.83544921875,34.266944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25067138671875,304.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.80859375,18000.0,0.0,0.0,0.0609804466366767,0.0,0.0,0.0,0.0,1.0,0.0009520616731606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079600527882576,0.1097613796591758,-0.0018013233784586,0.0,6.188740371726453e-05,0.0,0.0,4.232773780822754,0.0,0.0,0.0,0.2706886231899261,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145673658698797,-742.1456298828125,304.1211853027344,0.5541823506355286,0.050000000745058,0.0457836277782917,291.7040710449219,297.1499938964844,293.1499938964844,0.0113218277692794,-699.3531494140625,302.7223815917969,0.5541823506355286,0.050000000745058,0.0482123643159866,291.4929504394531,297.1499938964844,293.1499938964844,0.014479617588222,-575.8610229492188,304.0863952636719,0.5541823506355286,0.050000000745058,0.0356094874441623,291.4173278808594,297.1499938964844,293.1499938964844,0.0769758075475692,-1976.034912109375,304.0680847167969,0.7675249576568604,0.1356753259897232,0.1231817752122879,292.0234375,297.1499938964844,293.1499938964844,0.0076696164906024,-2634.4814453125,300.2801513671875,0.5541823506355286,0.050000000745058,0.2286987006664276,290.82275390625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7991638183594,1.0,0.1560648679733276,1.0,1.0,0.9963255524635316,1.0,-0.5777997970581055,0.2446626871824264,0.3331370949745178,0.0991336852312088,0.0,0.0,0.1385271400213241,23.71532249450684,25.0,-173.466796875,-4389.83544921875,34.266944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25067138671875,304.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.80859375,18000.0,0.0,0.0,0.0609804466366767,0.0,0.0,0.0,0.0,1.0,0.0009520616731606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079600527882576,0.1097613796591758,-0.0018013233784586,0.0,6.188740371726453e-05,0.0,0.0,4.232773780822754,0.0,0.0,0.0,0.2706886231899261,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0190177094191312,-856.560302734375,304.1358337402344,0.5950508117675781,0.0662734732031822,0.0529839321970939,291.7121887207031,297.1499938964844,293.1499938964844,0.0117999222129583,-714.4224243164062,302.95294189453125,0.561161994934082,0.050000000745058,0.0481649525463581,291.50408935546875,297.1499938964844,293.1499938964844,0.0179834403097629,-647.5052490234375,304.1374816894531,0.5885592103004456,0.064787782728672,0.0400473587214946,291.4682006835937,297.1499938964844,293.1499938964844,0.0867147073149681,-2167.565673828125,304.0653076171875,0.7998012900352478,0.1476354151964187,0.1347399950027465,292.0358581542969,297.1499938964844,293.1499938964844,0.0078719807788729,-2685.536865234375,300.433837890625,0.561161994934082,0.050000000745058,0.2284737974405288,290.777587890625,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326538085937,290.7651062011719,1.0,0.1567135453224182,1.0,1.0,0.996151864528656,1.0,-0.6052987575531006,0.2568262815475464,0.3484724760055542,0.1037428453564643,0.0,0.0,0.1680170148611068,22.72812271118164,25.0,-123.60396575927734,-4630.14404296875,35.99943161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90191650390625,304.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.83984375,18000.0,0.0,0.0,0.0626081228256225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209165602922439,0.1209207698702812,-4.215426997689065e-06,0.0,6.353928620228544e-05,0.0,0.0,4.686748504638672,0.0,0.0,0.0,0.2723796367645263,4.0,0.0,1.0
801960,291.5833435058594,297.1499938964844,293.1499938964844,0.030785584822297,-1082.5025634765625,304.116943359375,0.6541780829429626,0.080571100115776,0.0667428374290466,291.7208557128906,297.1499938964844,293.1499938964844,0.0122862877324223,-728.6596069335938,303.1829833984375,0.5730381608009338,0.050000000745058,0.0480912663042545,291.5286865234375,297.1499938964844,293.1499938964844,0.0297203492373228,-830.3797607421875,304.1183776855469,0.6522890329360962,0.0808224752545356,0.0514654405415058,291.5165100097656,297.1499938964844,293.1499938964844,0.0960595309734344,-2352.68017578125,304.063720703125,0.8345416188240051,0.1594463437795639,0.1458902359008789,292.0495300292969,297.1499938964844,293.1499938964844,0.0080635985359549,-2732.145263671875,300.5860290527344,0.5730381608009338,0.050000000745058,0.2281242609024047,290.74432373046875,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.04620361328125,290.728759765625,1.0,0.1578275859355926,1.0,1.0,0.996205747127533,1.0,-0.6483862400054932,0.2759072184562683,0.3724789917469024,0.1111374646425247,0.0,0.0,0.1983507871627807,21.207658767700195,25.0,-120.19554901123048,-4933.87890625,38.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5083923339844,304.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.33984375,18000.0,0.0,0.0,0.0654267370700836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355602890253067,0.1355645209550857,-4.232957962813089e-06,0.0,6.639982166234404e-05,0.0,0.0,5.293323993682861,0.0,0.0,0.0,0.2745937705039978,4.0,0.0,1.0
802020,291.66998291015625,297.1499938964844,293.1499938964844,0.0518384762108325,-1433.4754638671875,304.09344482421875,0.7420958876609802,0.1027311235666275,0.088171437382698,291.7398376464844,297.1499938964844,293.1499938964844,0.0133637255057692,-757.8361206054688,303.6363220214844,0.5942860245704651,0.050000000745058,0.0479764901101589,291.6040344238281,297.1499938964844,293.1499938964844,0.0543906390666961,-1148.654296875,304.0885925292969,0.7492192387580872,0.1066619008779525,0.0706794112920761,291.6074523925781,297.1499938964844,293.1499938964844,0.1149759888648986,-2720.21728515625,304.0610046386719,0.901944935321808,0.1823852211236953,0.1677084416151046,292.0820007324219,297.1499938964844,293.1499938964844,0.008450306020677,-2824.265869140625,300.8666076660156,0.5942860245704651,0.050000000745058,0.2275798171758651,290.66070556640625,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.6552429199219,1.0,0.1608277112245559,1.0,1.0,0.996313452720642,1.0,-0.7225578427314758,0.3089275062084198,0.4136303067207336,0.1241787821054458,0.0,0.0,0.2696092128753662,18.92519187927246,25.0,-66.42879486083984,-5659.8466796875,44.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605712890625,304.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17825.193359375,18000.0,0.0,0.0,0.0747773796319961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763568222522735,0.1763611137866974,-4.288268883101409e-06,0.0,7.588954031234607e-05,0.0,0.0,7.054442405700684,0.0,0.0,0.0,0.2812451124191284,4.0,0.0,1.0
802080,291.66998291015625,297.1499938964844,293.1499938964844,0.0518384762108325,-1433.4754638671875,304.09344482421875,0.7420958876609802,0.1027311235666275,0.088171437382698,291.7398376464844,297.1499938964844,293.1499938964844,0.0133637255057692,-757.8361206054688,303.6363220214844,0.5942860245704651,0.050000000745058,0.0479764901101589,291.6040344238281,297.1499938964844,293.1499938964844,0.0543906390666961,-1148.654296875,304.0885925292969,0.7492192387580872,0.1066619008779525,0.0706794112920761,291.6074523925781,297.1499938964844,293.1499938964844,0.1149759888648986,-2720.21728515625,304.0610046386719,0.901944935321808,0.1823852211236953,0.1677084416151046,292.0820007324219,297.1499938964844,293.1499938964844,0.008450306020677,-2824.265869140625,300.8666076660156,0.5942860245704651,0.050000000745058,0.2275798171758651,290.66070556640625,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.6552429199219,1.0,0.1608277112245559,1.0,1.0,0.996313452720642,1.0,-0.7225578427314758,0.3089275062084198,0.4136303067207336,0.1241787821054458,0.0,0.0,0.2696092128753662,18.92519187927246,25.0,-66.42879486083984,-5659.8466796875,44.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605712890625,304.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17825.193359375,18000.0,0.0,0.0,0.0747773796319961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763568222522735,0.1763611137866974,-4.288268883101409e-06,0.0,7.588954031234607e-05,0.0,0.0,7.054442405700684,0.0,0.0,0.0,0.2812451124191284,4.0,0.0,1.0
802140,291.7621459960937,297.1499938964844,293.1499938964844,0.0678651034832,-1710.833984375,304.0858764648437,0.811272382736206,0.1215445175766944,0.1055723056197166,291.76177978515625,297.1499938964844,293.1499938964844,0.0144059723243117,-779.9280395507812,304.08062744140625,0.6129881739616394,0.050000000745058,0.0478889197111129,291.6875915527344,297.1499938964844,293.1499938964844,0.0730015859007835,-1403.28076171875,304.0783996582031,0.8251722455024719,0.1288970112800598,0.0866428837180137,291.6942138671875,297.1499938964844,293.1499938964844,0.1324357688426971,-3045.802490234375,304.0616455078125,0.9716774225234984,0.2038733810186386,0.1882869303226471,292.1202087402344,297.1499938964844,293.1499938964844,0.0087686339393258,-2886.20849609375,301.1476135253906,0.6129881739616394,0.050000000745058,0.2271644175052642,290.6892395019531,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7009582519531,1.0,0.1646113693714141,1.0,1.0,0.996421217918396,1.0,-0.7866935133934021,0.3375774919986725,0.4491160213947296,0.1359843760728836,0.0,0.0,0.3304164707660675,17.282346725463867,25.0,55.028076171875,-6359.1376953125,50.7682991027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6007995605469,304.82476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.91015625,18000.0,0.0,0.0,0.0890033692121505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262806147336959,0.2262849956750869,-4.38154120274703e-06,0.0,9.032710659084842e-05,0.0,0.0,9.407872200012209,0.0,0.0,0.0,0.2905290424823761,4.0,0.0,1.0
802200,291.7621459960937,297.1499938964844,293.1499938964844,0.0678651034832,-1710.833984375,304.0858764648437,0.811272382736206,0.1215445175766944,0.1055723056197166,291.76177978515625,297.1499938964844,293.1499938964844,0.0144059723243117,-779.9280395507812,304.08062744140625,0.6129881739616394,0.050000000745058,0.0478889197111129,291.6875915527344,297.1499938964844,293.1499938964844,0.0730015859007835,-1403.28076171875,304.0783996582031,0.8251722455024719,0.1288970112800598,0.0866428837180137,291.6942138671875,297.1499938964844,293.1499938964844,0.1324357688426971,-3045.802490234375,304.0616455078125,0.9716774225234984,0.2038733810186386,0.1882869303226471,292.1202087402344,297.1499938964844,293.1499938964844,0.0087686339393258,-2886.20849609375,301.1476135253906,0.6129881739616394,0.050000000745058,0.2271644175052642,290.6892395019531,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7009582519531,1.0,0.1646113693714141,1.0,1.0,0.996421217918396,1.0,-0.7866935133934021,0.3375774919986725,0.4491160213947296,0.1359843760728836,0.0,0.0,0.3304164707660675,17.282346725463867,25.0,55.028076171875,-6359.1376953125,50.7682991027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6007995605469,304.82476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.91015625,18000.0,0.0,0.0,0.0890033692121505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262806147336959,0.2262849956750869,-4.38154120274703e-06,0.0,9.032710659084842e-05,0.0,0.0,9.407872200012209,0.0,0.0,0.0,0.2905290424823761,4.0,0.0,1.0
802260,291.8520202636719,297.1499938964844,293.1499938964844,0.0811365693807601,-1952.028564453125,304.0852355957031,0.8587372303009033,0.1384810209274292,0.1211439818143844,291.7967224121094,297.1499938964844,293.1499938964844,0.0251826513558626,-1035.2630615234375,304.1274719238281,0.6847404837608337,0.0736304372549057,0.0640635415911674,291.7703857421875,297.1499938964844,293.1499938964844,0.0886207520961761,-1627.680908203125,304.07635498046875,0.8791797161102295,0.1491564214229583,0.1010828092694282,291.75787353515625,297.1499938964844,293.1499938964844,0.1242825165390968,-2896.03466796875,304.10699462890625,0.9711206555366516,0.2277045398950576,0.1802517473697662,292.1614990234375,297.1499938964844,293.1499938964844,0.0090577295050024,-2935.583251953125,301.41424560546875,0.6213185787200928,0.050000000745058,0.2269881814718246,290.7640686035156,291.1499938964844,270.4642944335937,269.71490478515625,282.8340148925781,292.1576843261719,290.77789306640625,1.0,0.1687043160200119,1.0,1.0,0.9971364736557008,1.0,-0.8305589556694031,0.3571544289588928,0.4734045267105102,0.1444770246744156,0.0,0.0,0.3769492506980896,16.758129119873047,28.0,107.4798812866211,-6835.73046875,56.31618881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.642578125,304.62127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.63671875,18000.0,0.0,0.0,0.1067441329360008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730938494205475,0.273098349571228,-4.496090696193278e-06,0.0,0.0001083317256416,0.0,0.0,11.869643211364746,0.0,0.0,0.0,0.3006178438663482,4.0,0.0,1.0
802320,291.8520202636719,297.1499938964844,293.1499938964844,0.0811365693807601,-1952.028564453125,304.0852355957031,0.8587372303009033,0.1384810209274292,0.1211439818143844,291.7967224121094,297.1499938964844,293.1499938964844,0.0251826513558626,-1035.2630615234375,304.1274719238281,0.6847404837608337,0.0736304372549057,0.0640635415911674,291.7703857421875,297.1499938964844,293.1499938964844,0.0886207520961761,-1627.680908203125,304.07635498046875,0.8791797161102295,0.1491564214229583,0.1010828092694282,291.75787353515625,297.1499938964844,293.1499938964844,0.1242825165390968,-2896.03466796875,304.10699462890625,0.9711206555366516,0.2277045398950576,0.1802517473697662,292.1614990234375,297.1499938964844,293.1499938964844,0.0090577295050024,-2935.583251953125,301.41424560546875,0.6213185787200928,0.050000000745058,0.2269881814718246,290.7640686035156,291.1499938964844,270.4642944335937,269.71490478515625,282.8340148925781,292.1576843261719,290.77789306640625,1.0,0.1687043160200119,1.0,1.0,0.9971364736557008,1.0,-0.8305589556694031,0.3571544289588928,0.4734045267105102,0.1444770246744156,0.0,0.0,0.3769492506980896,16.758129119873047,28.0,107.4798812866211,-6835.73046875,56.31618881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.642578125,304.62127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.63671875,18000.0,0.0,0.0,0.1067441329360008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730938494205475,0.273098349571228,-4.496090696193278e-06,0.0,0.0001083317256416,0.0,0.0,11.869643211364746,0.0,0.0,0.0,0.3006178438663482,4.0,0.0,1.0
802380,291.9382629394531,297.1499938964844,293.1499938964844,0.0927493423223495,-2167.559326171875,304.0874938964844,0.9010092616081238,0.1538783013820648,0.1352783590555191,291.8684387207031,297.1499938964844,293.1499938964844,0.0432288087904453,-1356.657958984375,304.1053466796875,0.7581746578216553,0.0934271961450576,0.0845802277326583,291.8505249023437,297.1499938964844,293.1499938964844,0.1027284190058708,-1831.354248046875,304.0774230957031,0.9296234846115112,0.1678588837385177,0.1143834292888641,291.7751159667969,297.1499938964844,293.1499938964844,0.1174134388566017,-2751.4677734375,304.1322631835937,0.9646002054214478,0.2594402432441711,0.1711349338293075,292.2035522460937,297.1499938964844,293.1499938964844,0.0093327537178993,-2979.677490234375,301.6620178222656,0.6274083256721497,0.050000000745058,0.2268644720315933,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.8512268066406,1.0,0.1743149906396865,1.0,1.0,0.9978517293930054,1.0,-0.8787317872047424,0.378612756729126,0.5001190304756165,0.1543174237012863,0.0,0.0,0.4119864106178283,16.57986831665039,46.0,94.35767364501952,-7228.23583984375,63.29743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8592529296875,304.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17758.8984375,18000.0,0.0,0.0,0.1262421160936355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143264055252075,0.3143310248851776,-4.62083062302554e-06,0.0,0.0001281197037314,0.0,0.0,14.293721199035645,0.0,0.0,0.0,0.3106743395328522,4.0,0.0,1.0
802440,291.9382629394531,297.1499938964844,293.1499938964844,0.0927493423223495,-2167.559326171875,304.0874938964844,0.9010092616081238,0.1538783013820648,0.1352783590555191,291.8684387207031,297.1499938964844,293.1499938964844,0.0432288087904453,-1356.657958984375,304.1053466796875,0.7581746578216553,0.0934271961450576,0.0845802277326583,291.8505249023437,297.1499938964844,293.1499938964844,0.1027284190058708,-1831.354248046875,304.0774230957031,0.9296234846115112,0.1678588837385177,0.1143834292888641,291.7751159667969,297.1499938964844,293.1499938964844,0.1174134388566017,-2751.4677734375,304.1322631835937,0.9646002054214478,0.2594402432441711,0.1711349338293075,292.2035522460937,297.1499938964844,293.1499938964844,0.0093327537178993,-2979.677490234375,301.6620178222656,0.6274083256721497,0.050000000745058,0.2268644720315933,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.8512268066406,1.0,0.1743149906396865,1.0,1.0,0.9978517293930054,1.0,-0.8787317872047424,0.378612756729126,0.5001190304756165,0.1543174237012863,0.0,0.0,0.4119864106178283,16.57986831665039,46.0,94.35767364501952,-7228.23583984375,63.29743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8592529296875,304.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17758.8984375,18000.0,0.0,0.0,0.1262421160936355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143264055252075,0.3143310248851776,-4.62083062302554e-06,0.0,0.0001281197037314,0.0,0.0,14.293721199035645,0.0,0.0,0.0,0.3106743395328522,4.0,0.0,1.0
802500,291.9798889160156,297.1499938964844,293.1499938964844,0.0982811748981475,-2270.363037109375,304.0888061523437,0.9100642800331116,0.161054328083992,0.1418951153755188,291.9103088378906,297.1499938964844,293.1499938964844,0.0505677163600921,-1483.881103515625,304.1001892089844,0.7765593528747559,0.1014437526464462,0.0926666110754013,291.889404296875,297.1499938964844,293.1499938964844,0.1096284464001655,-1929.3453369140625,304.0780639648437,0.941907286643982,0.1766853630542755,0.1206805855035781,291.7840270996094,297.1499938964844,293.1499938964844,0.1218989565968513,-2836.310546875,304.1271057128906,0.9687339067459106,0.2751168310642242,0.1767699569463729,292.2248229980469,297.1499938964844,293.1499938964844,0.009483540430665,-3005.655029296875,301.7753295898437,0.6236302256584167,0.050000000745058,0.2269391268491745,290.8653259277344,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2212829589844,290.8693542480469,1.0,0.1801419556140899,1.0,1.0,0.9982094168663024,1.0,-0.9107779264450072,0.3928785324096679,0.5178993940353394,0.1611420512199401,0.0,0.0,0.42873615026474,17.313867568969727,46.0,67.53816986083984,-7451.9228515625,69.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5460510253906,304.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17747.111328125,18000.0,0.0,0.0,0.1362774521112442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334562748670578,0.3345674276351928,-4.686020929511869e-06,0.0,0.0001383042836096,0.0,0.0,15.571236610412598,0.0,0.0,0.0,0.3159648180007934,4.0,0.0,1.0
802560,292.0205383300781,297.1499938964844,293.1499938964844,0.1037424206733703,-2371.17138671875,304.0899963378906,0.9103133082389832,0.1678886413574218,0.1482199430465698,291.952880859375,297.1499938964844,293.1499938964844,0.057100336998701,-1600.0435791015625,304.0973815917969,0.7853327393531799,0.108785830438137,0.0999647378921508,291.9275207519531,297.1499938964844,293.1499938964844,0.1165088862180709,-2025.932373046875,304.0786437988281,0.9441199898719788,0.1851669251918792,0.1267489492893219,291.80328369140625,297.1499938964844,293.1499938964844,0.1324832439422607,-3034.82568359375,304.1119079589844,0.97683584690094,0.2886500060558319,0.1894147098064422,292.24658203125,297.1499938964844,293.1499938964844,0.0096452422440052,-3035.09130859375,301.88043212890625,0.6152092218399048,0.050000000745058,0.2271138131618499,290.8709716796875,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2431030273437,290.8701477050781,1.0,0.1877532005310058,1.0,1.0,0.9985112547874452,1.0,-0.9497950077056884,0.4102005362510681,0.5395944714546204,0.1698562502861023,0.0,0.0,0.4466713368892669,18.67437171936035,64.0,29.56755447387696,-7716.81298828125,78.80176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2778625488281,304.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17718.712890625,18000.0,0.0,0.0,0.146443173289299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562552332878113,0.3562600016593933,-4.757807346322807e-06,0.0,0.0001486211986048,0.0,0.0,17.006601333618164,0.0,0.0,0.0,0.3218811452388763,4.0,0.0,1.0
802620,292.09930419921875,297.1499938964844,293.1499938964844,0.1144304275512695,-2565.7470703125,304.0921936035156,0.8923015594482422,0.1805301457643509,0.1600092053413391,292.0370483398437,297.1499938964844,293.1499938964844,0.0686807110905647,-1813.8985595703125,304.0957336425781,0.7825619578361511,0.1220527365803718,0.1130917742848396,292.0018310546875,297.1499938964844,293.1499938964844,0.1301262378692627,-2213.95068359375,304.0797424316406,0.9270856380462646,0.2010726183652877,0.1382003128528595,291.8808898925781,297.1499938964844,293.1499938964844,0.1682484298944473,-3684.575439453125,304.0645751953125,0.9938759803771972,0.307145893573761,0.230296641588211,292.29327392578125,297.1499938964844,293.1499938964844,0.0099908728152513,-3100.748291015625,302.06396484375,0.5862857699394226,0.050000000745058,0.2277666181325912,290.8439636230469,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.2897644042969,290.8399963378906,1.0,0.2077321708202362,1.0,1.0,0.9991149306297302,1.0,-1.0432878732681274,0.4516487717628479,0.5916391611099243,0.1921790540218353,0.0,0.0,0.4889481961727142,23.270471572875977,67.0,-27.2409782409668,-8396.2587890625,105.74430847167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84112548828125,303.9473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17594.400390625,18000.0,0.0,0.0,0.1672087013721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411084920167923,0.4110898673534393,-4.953732513968134e-06,0.0,0.0001696955732768,0.0,0.0,20.982372283935547,0.0,0.0,0.0,0.3377152681350708,4.0,0.0,1.0
802680,292.09930419921875,297.1499938964844,293.1499938964844,0.1144304275512695,-2565.7470703125,304.0921936035156,0.8923015594482422,0.1805301457643509,0.1600092053413391,292.0370483398437,297.1499938964844,293.1499938964844,0.0686807110905647,-1813.8985595703125,304.0957336425781,0.7825619578361511,0.1220527365803718,0.1130917742848396,292.0018310546875,297.1499938964844,293.1499938964844,0.1301262378692627,-2213.95068359375,304.0797424316406,0.9270856380462646,0.2010726183652877,0.1382003128528595,291.8808898925781,297.1499938964844,293.1499938964844,0.1682484298944473,-3684.575439453125,304.0645751953125,0.9938759803771972,0.307145893573761,0.230296641588211,292.29327392578125,297.1499938964844,293.1499938964844,0.0099908728152513,-3100.748291015625,302.06396484375,0.5862857699394226,0.050000000745058,0.2277666181325912,290.8439636230469,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.2897644042969,290.8399963378906,1.0,0.2077321708202362,1.0,1.0,0.9991149306297302,1.0,-1.0432878732681274,0.4516487717628479,0.5916391611099243,0.1921790540218353,0.0,0.0,0.4889481961727142,23.270471572875977,67.0,-27.2409782409668,-8396.2587890625,105.74430847167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84112548828125,303.9473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17594.400390625,18000.0,0.0,0.0,0.1672087013721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411084920167923,0.4110898673534393,-4.953732513968134e-06,0.0,0.0001696955732768,0.0,0.0,20.982372283935547,0.0,0.0,0.0,0.3377152681350708,4.0,0.0,1.0
802740,292.1747436523437,297.1499938964844,293.1499938964844,0.1242143660783767,-2740.095703125,304.0951843261719,0.873607337474823,0.1918526738882064,0.1706190556287765,292.1184387207031,297.1499938964844,293.1499938964844,0.0785415470600128,-2002.8118896484373,304.09747314453125,0.7749606370925903,0.133743479847908,0.1246885284781456,292.07373046875,297.1499938964844,293.1499938964844,0.142849326133728,-2385.45458984375,304.0820007324219,0.9084485173225404,0.2155782729387283,0.1486845910549163,291.9949645996094,297.1499938964844,293.1499938964844,0.2025960832834243,-4279.12841796875,304.0365295410156,0.9990000128746032,0.3162062466144562,0.2676480710506439,292.344482421875,297.1499938964844,293.1499938964844,0.010309518314898,-3158.63330078125,302.2199401855469,0.557850182056427,0.050000000745058,0.228566437959671,290.8243103027344,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.34100341796875,290.8256225585937,1.0,0.2264506071805954,1.0,1.0,0.9997186660766602,1.0,-1.1283217668533323,0.4895658493041992,0.6387559175491333,0.2134868651628494,0.0,0.0,0.5342500805854797,28.64958953857422,70.0,-11.567556381225586,-9136.1162109375,136.5088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4941101074219,303.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17460.6796875,18000.0,0.0,0.0,0.1886374205350875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481421023607254,0.4814262688159942,-5.268264430924319e-06,0.0,0.000191443003132,0.0,0.0,27.042848587036133,0.0,0.0,0.0,0.3594692349433899,4.0,0.0,1.0
802800,292.1747436523437,297.1499938964844,293.1499938964844,0.1242143660783767,-2740.095703125,304.0951843261719,0.873607337474823,0.1918526738882064,0.1706190556287765,292.1184387207031,297.1499938964844,293.1499938964844,0.0785415470600128,-2002.8118896484373,304.09747314453125,0.7749606370925903,0.133743479847908,0.1246885284781456,292.07373046875,297.1499938964844,293.1499938964844,0.142849326133728,-2385.45458984375,304.0820007324219,0.9084485173225404,0.2155782729387283,0.1486845910549163,291.9949645996094,297.1499938964844,293.1499938964844,0.2025960832834243,-4279.12841796875,304.0365295410156,0.9990000128746032,0.3162062466144562,0.2676480710506439,292.344482421875,297.1499938964844,293.1499938964844,0.010309518314898,-3158.63330078125,302.2199401855469,0.557850182056427,0.050000000745058,0.228566437959671,290.8243103027344,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.34100341796875,290.8256225585937,1.0,0.2264506071805954,1.0,1.0,0.9997186660766602,1.0,-1.1283217668533323,0.4895658493041992,0.6387559175491333,0.2134868651628494,0.0,0.0,0.5342500805854797,28.64958953857422,70.0,-11.567556381225586,-9136.1162109375,136.5088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4941101074219,303.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17460.6796875,18000.0,0.0,0.0,0.1886374205350875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481421023607254,0.4814262688159942,-5.268264430924319e-06,0.0,0.000191443003132,0.0,0.0,27.042848587036133,0.0,0.0,0.0,0.3594692349433899,4.0,0.0,1.0
