time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2466125488281,297.1499938964844,293.1499938964844,0.1327287703752517,-2888.459228515625,304.0992736816406,0.8575319051742554,0.2019842267036438,0.1801418364048004,292.19586181640625,297.1499938964844,293.1499938964844,0.086864560842514,-2164.827392578125,304.10113525390625,0.766994833946228,0.1441728621721267,0.1349924653768539,292.1430358886719,297.1499938964844,293.1499938964844,0.1542054861783981,-2534.895751953125,304.08575439453125,0.8934904932975769,0.2287915498018264,0.1582532674074173,292.11334228515625,297.1499938964844,293.1499938964844,0.2321269363164901,-4770.001953125,304.025390625,0.9990000128746032,0.3214723467826843,0.2991757988929748,292.3976135253906,297.1499938964844,293.1499938964844,0.0105762872844934,-3201.585205078125,302.3584289550781,0.5338432788848877,0.050000000745058,0.2294494807720184,290.8482666015625,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39434814453125,290.85205078125,1.0,0.2438224107027053,0.9988402724266052,0.9988402724266052,0.999831199645996,1.0,-1.2024807929992676,0.5229607820510864,0.6795200109481812,0.2323391884565353,0.0,0.0,0.5731503367424011,34.401912689208984,58.0,26.610809326171875,-9820.8544921875,169.0467987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2460021972656,303.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17418.03515625,18000.0,0.0,0.0,0.2102748900651931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527704358100891,0.5527760982513428,-5.674038220604416e-06,0.0,0.000213402279769,0.0,0.0,34.56564712524414,0.0,0.0,0.0,0.3836599886417389,4.0,0.0,1.0
802920,292.2466125488281,297.1499938964844,293.1499938964844,0.1327287703752517,-2888.459228515625,304.0992736816406,0.8575319051742554,0.2019842267036438,0.1801418364048004,292.19586181640625,297.1499938964844,293.1499938964844,0.086864560842514,-2164.827392578125,304.10113525390625,0.766994833946228,0.1441728621721267,0.1349924653768539,292.1430358886719,297.1499938964844,293.1499938964844,0.1542054861783981,-2534.895751953125,304.08575439453125,0.8934904932975769,0.2287915498018264,0.1582532674074173,292.11334228515625,297.1499938964844,293.1499938964844,0.2321269363164901,-4770.001953125,304.025390625,0.9990000128746032,0.3214723467826843,0.2991757988929748,292.3976135253906,297.1499938964844,293.1499938964844,0.0105762872844934,-3201.585205078125,302.3584289550781,0.5338432788848877,0.050000000745058,0.2294494807720184,290.8482666015625,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39434814453125,290.85205078125,1.0,0.2438224107027053,0.9988402724266052,0.9988402724266052,0.999831199645996,1.0,-1.2024807929992676,0.5229607820510864,0.6795200109481812,0.2323391884565353,0.0,0.0,0.5731503367424011,34.401912689208984,58.0,26.610809326171875,-9820.8544921875,169.0467987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2460021972656,303.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17418.03515625,18000.0,0.0,0.0,0.2102748900651931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527704358100891,0.5527760982513428,-5.674038220604416e-06,0.0,0.000213402279769,0.0,0.0,34.56564712524414,0.0,0.0,0.0,0.3836599886417389,4.0,0.0,1.0
802980,292.3141174316406,297.1499938964844,293.1499938964844,0.1400313824415207,-3013.135498046875,304.10406494140625,0.8551331758499146,0.2111826837062835,0.1886912435293197,292.2671813964844,297.1499938964844,293.1499938964844,0.0941409692168235,-2306.6162109375,304.1053161621094,0.7702558636665344,0.1538804769515991,0.1444328278303146,292.20867919921875,297.1499938964844,293.1499938964844,0.1642311364412307,-2664.02880859375,304.09051513671875,0.8931418657302856,0.2409882545471191,0.1670007854700088,292.21209716796875,297.1499938964844,293.1499938964844,0.2424849569797516,-4920.2001953125,304.0499572753906,0.9943361282348632,0.3276313543319702,0.3087517619132995,292.4488525390625,297.1499938964844,293.1499938964844,0.0107777314260602,-3227.915771484375,302.4871826171875,0.5226266384124756,0.050000000745058,0.2299681603908538,290.9051818847656,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4458923339844,290.91387939453125,1.0,0.2534834742546081,0.9976804852485656,0.9976804852485656,0.999943733215332,1.0,-1.248186707496643,0.5436747670173645,0.7045119404792786,0.244081899523735,0.0,0.0,0.6026816964149475,37.84613800048828,46.0,81.11585235595703,-10349.6416015625,190.4924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13360595703125,304.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17463.865234375,18000.0,0.0,0.0,0.2312957793474197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165369153022766,0.6165429949760437,-6.107669378252467e-06,0.0,0.0002347358094993,0.0,0.0,42.64645385742188,0.0,0.0,0.0,0.4069118797779083,4.0,0.0,1.0
803040,292.3141174316406,297.1499938964844,293.1499938964844,0.1400313824415207,-3013.135498046875,304.10406494140625,0.8551331758499146,0.2111826837062835,0.1886912435293197,292.2671813964844,297.1499938964844,293.1499938964844,0.0941409692168235,-2306.6162109375,304.1053161621094,0.7702558636665344,0.1538804769515991,0.1444328278303146,292.20867919921875,297.1499938964844,293.1499938964844,0.1642311364412307,-2664.02880859375,304.09051513671875,0.8931418657302856,0.2409882545471191,0.1670007854700088,292.21209716796875,297.1499938964844,293.1499938964844,0.2424849569797516,-4920.2001953125,304.0499572753906,0.9943361282348632,0.3276313543319702,0.3087517619132995,292.4488525390625,297.1499938964844,293.1499938964844,0.0107777314260602,-3227.915771484375,302.4871826171875,0.5226266384124756,0.050000000745058,0.2299681603908538,290.9051818847656,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4458923339844,290.91387939453125,1.0,0.2534834742546081,0.9976804852485656,0.9976804852485656,0.999943733215332,1.0,-1.248186707496643,0.5436747670173645,0.7045119404792786,0.244081899523735,0.0,0.0,0.6026816964149475,37.84613800048828,46.0,81.11585235595703,-10349.6416015625,190.4924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13360595703125,304.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17463.865234375,18000.0,0.0,0.0,0.2312957793474197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165369153022766,0.6165429949760437,-6.107669378252467e-06,0.0,0.0002347358094993,0.0,0.0,42.64645385742188,0.0,0.0,0.0,0.4069118797779083,4.0,0.0,1.0
803100,292.3460998535156,297.1499938964844,293.1499938964844,0.1432202160358429,-3066.731201171875,304.1065979003906,0.8603928685188293,0.2154903411865234,0.1926391422748565,292.30047607421875,297.1499938964844,293.1499938964844,0.0974372401833534,-2370.36767578125,304.1074523925781,0.7776810526847839,0.1585215330123901,0.1488868147134781,292.23992919921875,297.1499938964844,293.1499938964844,0.1687323600053787,-2721.10791015625,304.0931396484375,0.9000018239021301,0.2467750310897827,0.1711039245128631,292.24884033203125,297.1499938964844,293.1499938964844,0.2449163943529129,-4962.71923828125,304.0635070800781,0.9970186948776244,0.3322904407978058,0.3127549886703491,292.4727783203125,297.1499938964844,293.1499938964844,0.0108491349965333,-3233.92041015625,302.55078125,0.5222297310829163,0.050000000745058,0.2299875915050506,290.9483947753906,291.1499938964844,270.2860717773437,269.54327392578125,282.80523681640625,292.4700622558594,290.95660400390625,1.0,0.2560282051563263,0.9971006512641908,0.9971006512641908,1.0,1.0,-1.2665724754333496,0.5520060062408447,0.7145665287971497,0.2489106506109237,0.0,0.0,0.6117861270904541,38.23138427734375,46.0,97.77915954589844,-10564.1123046875,197.6771850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1428527832031,304.1949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17553.7265625,18000.0,0.0,0.0,0.2412337660789489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639937698841095,0.6399440169334412,-6.29493297310546e-06,0.0,0.000244821596425,0.0,0.0,46.03489685058594,0.0,0.0,0.0,0.4159203171730041,4.0,0.0,1.0
803160,292.3768005371094,297.1499938964844,293.1499938964844,0.1462700963020324,-3117.757568359375,304.10894775390625,0.8688218593597412,0.2196397930383682,0.1964073479175567,292.33221435546875,297.1499938964844,293.1499938964844,0.1006334424018859,-2431.89453125,304.109375,0.7879711389541626,0.1630485653877258,0.1531954258680343,292.27001953125,297.1499938964844,293.1499938964844,0.1730892062187194,-2776.05126953125,304.0955505371094,0.9105290174484252,0.2523959875106811,0.1750600486993789,292.28009033203125,297.1499938964844,293.1499938964844,0.245432049036026,-4965.8056640625,304.0784912109375,0.9990000128746032,0.3375604152679443,0.3135694563388824,292.495361328125,297.1499938964844,293.1499938964844,0.0109133394435048,-3238.69580078125,302.6131896972656,0.5242074131965637,0.050000000745058,0.2298880815505981,290.98858642578125,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.4928283691406,290.9964294433594,1.0,0.2572959661483764,0.9965290427207948,0.9965290427207948,1.0,1.0,-1.2818056344985962,0.5589194893836975,0.7228861451148987,0.2529253959655761,0.0,0.0,0.6185097098350525,37.93722152709961,34.0,105.10753631591795,-10751.673828125,202.24774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19677734375,304.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17643.830078125,18000.0,0.0,0.0,0.2506617605686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578981876373291,0.6579046249389648,-6.447657142416574e-06,0.0,0.0002543898299336,0.0,0.0,48.79478073120117,0.0,0.0,0.0,0.4230094254016876,4.0,0.0,1.0
803220,292.43463134765625,297.1499938964844,293.1499938964844,0.1517190188169479,-3207.777587890625,304.1135559082031,0.8911705613136292,0.2275002300739288,0.2035131752490997,292.3912048339844,297.1499938964844,293.1499938964844,0.1065993383526802,-2545.211181640625,304.1129455566406,0.8129373788833618,0.1717982739210128,0.1614848375320434,292.3265991210937,297.1499938964844,293.1499938964844,0.181094229221344,-2875.770263671875,304.1003723144531,0.939594268798828,0.2632077038288116,0.1826345473527908,292.3138732910156,297.1499938964844,293.1499938964844,0.2333892434835434,-4756.16162109375,304.1225280761719,0.9990000128746032,0.3526707887649536,0.301516592502594,292.53582763671875,297.1499938964844,293.1499938964844,0.0110181365162134,-3241.800537109375,302.7396850585937,0.5322111248970032,0.050000000745058,0.2295165359973907,291.0845947265625,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0946350097656,1.0,0.2561622560024261,0.9953858256340028,0.9953858256340028,1.0,1.0,-1.2945481538772583,0.5646921992301941,0.7298558950424194,0.2562858164310455,0.0,0.0,0.6211131811141968,36.155059814453125,25.0,132.2553253173828,-11010.0810546875,202.7309417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4488830566406,304.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17872.189453125,18000.0,0.0,0.0,0.2675129771232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757829785346985,0.6757895946502686,-6.634730198129546e-06,0.0,0.0002714916772674,0.0,0.0,51.85276412963867,0.0,0.0,0.0,0.4303295314311981,4.0,0.0,1.0
803280,292.43463134765625,297.1499938964844,293.1499938964844,0.1517190188169479,-3207.777587890625,304.1135559082031,0.8911705613136292,0.2275002300739288,0.2035131752490997,292.3912048339844,297.1499938964844,293.1499938964844,0.1065993383526802,-2545.211181640625,304.1129455566406,0.8129373788833618,0.1717982739210128,0.1614848375320434,292.3265991210937,297.1499938964844,293.1499938964844,0.181094229221344,-2875.770263671875,304.1003723144531,0.939594268798828,0.2632077038288116,0.1826345473527908,292.3138732910156,297.1499938964844,293.1499938964844,0.2333892434835434,-4756.16162109375,304.1225280761719,0.9990000128746032,0.3526707887649536,0.301516592502594,292.53582763671875,297.1499938964844,293.1499938964844,0.0110181365162134,-3241.800537109375,302.7396850585937,0.5322111248970032,0.050000000745058,0.2295165359973907,291.0845947265625,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0946350097656,1.0,0.2561622560024261,0.9953858256340028,0.9953858256340028,1.0,1.0,-1.2945481538772583,0.5646921992301941,0.7298558950424194,0.2562858164310455,0.0,0.0,0.6211131811141968,36.155059814453125,25.0,132.2553253173828,-11010.0810546875,202.7309417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4488830566406,304.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17872.189453125,18000.0,0.0,0.0,0.2675129771232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757829785346985,0.6757895946502686,-6.634730198129546e-06,0.0,0.0002714916772674,0.0,0.0,51.85276412963867,0.0,0.0,0.0,0.4303295314311981,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1565024703741073,-3285.841796875,304.1177062988281,0.9235422015190125,0.2347739934921264,0.2100503146648407,292.44488525390625,297.1499938964844,293.1499938964844,0.1121235489845275,-2648.648681640625,304.1160888671875,0.842663586139679,0.1801326125860214,0.1693385243415832,292.3787536621094,297.1499938964844,293.1499938964844,0.1884256452322006,-2966.009765625,304.10467529296875,0.9750677347183228,0.2734904587268829,0.1897965222597122,292.3118896484375,297.1499938964844,293.1499938964844,0.2140218168497085,-4426.88037109375,304.163818359375,0.9990000128746032,0.3741907477378845,0.2819660007953644,292.5697021484375,297.1499938964844,293.1499938964844,0.0111104492098093,-3241.457275390625,302.8693542480469,0.5465644001960754,0.050000000745058,0.2289455533027649,291.1872863769531,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1964416503906,1.0,0.2521555423736572,0.9942426681518556,0.9942426681518556,1.0,1.0,-1.2962682247161863,0.5654297471046448,0.7308385372161865,0.2567712068557739,0.0,0.0,0.6091943383216858,33.136199951171875,43.0,137.56097412109375,-11138.0546875,196.6689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8940124511719,304.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.451171875,18000.0,0.0,0.0,0.2810351550579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631026864051819,0.663109302520752,-6.6005864027829375e-06,0.0,0.000285214948235,0.0,0.0,50.26560974121094,0.0,0.0,0.0,0.4259951114654541,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1565024703741073,-3285.841796875,304.1177062988281,0.9235422015190125,0.2347739934921264,0.2100503146648407,292.44488525390625,297.1499938964844,293.1499938964844,0.1121235489845275,-2648.648681640625,304.1160888671875,0.842663586139679,0.1801326125860214,0.1693385243415832,292.3787536621094,297.1499938964844,293.1499938964844,0.1884256452322006,-2966.009765625,304.10467529296875,0.9750677347183228,0.2734904587268829,0.1897965222597122,292.3118896484375,297.1499938964844,293.1499938964844,0.2140218168497085,-4426.88037109375,304.163818359375,0.9990000128746032,0.3741907477378845,0.2819660007953644,292.5697021484375,297.1499938964844,293.1499938964844,0.0111104492098093,-3241.457275390625,302.8693542480469,0.5465644001960754,0.050000000745058,0.2289455533027649,291.1872863769531,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1964416503906,1.0,0.2521555423736572,0.9942426681518556,0.9942426681518556,1.0,1.0,-1.2962682247161863,0.5654297471046448,0.7308385372161865,0.2567712068557739,0.0,0.0,0.6091943383216858,33.136199951171875,43.0,137.56097412109375,-11138.0546875,196.6689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8940124511719,304.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.451171875,18000.0,0.0,0.0,0.2810351550579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631026864051819,0.663109302520752,-6.6005864027829375e-06,0.0,0.000285214948235,0.0,0.0,50.26560974121094,0.0,0.0,0.0,0.4259951114654541,4.0,0.0,1.0
803460,292.53826904296875,297.1499938964844,293.1499938964844,0.1613458544015884,-3365.28955078125,304.1203308105469,0.9328871369361876,0.2413714528083801,0.2161294817924499,292.4943542480469,297.1499938964844,293.1499938964844,0.1177403554320335,-2753.490966796875,304.11798095703125,0.8537765145301819,0.1879626810550689,0.1768703162670135,292.4271545410156,297.1499938964844,293.1499938964844,0.1959877610206604,-3059.147216796875,304.1070861816406,0.9846636652946472,0.2832103669643402,0.1966708302497863,292.302490234375,297.1499938964844,293.1499938964844,0.2132687717676162,-4415.2373046875,304.1592102050781,0.9990000128746032,0.3973796367645263,0.282721608877182,292.59771728515625,297.1499938964844,293.1499938964844,0.0112886922433972,-3259.8916015625,302.9981689453125,0.5459781885147095,0.050000000745058,0.2289662361145019,291.2529296875,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2548522949219,1.0,0.2568917870521545,0.9935392737388612,0.9935392737388612,1.0,1.0,-1.3217730522155762,0.577144205570221,0.7446287870407104,0.263266772031784,0.0,0.0,0.590150773525238,33.64651107788086,61.0,79.7083740234375,-11308.0361328125,206.69754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4948425292969,305.1996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18314.697265625,18000.0,0.0,0.0,0.2908850014209747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279832124710083,0.6279895901679993,-6.380965714924969e-06,0.0,0.0002952112990897,0.0,0.0,45.3188705444336,0.0,0.0,0.0,0.4132057428359985,4.0,0.0,1.0
803520,292.53826904296875,297.1499938964844,293.1499938964844,0.1613458544015884,-3365.28955078125,304.1203308105469,0.9328871369361876,0.2413714528083801,0.2161294817924499,292.4943542480469,297.1499938964844,293.1499938964844,0.1177403554320335,-2753.490966796875,304.11798095703125,0.8537765145301819,0.1879626810550689,0.1768703162670135,292.4271545410156,297.1499938964844,293.1499938964844,0.1959877610206604,-3059.147216796875,304.1070861816406,0.9846636652946472,0.2832103669643402,0.1966708302497863,292.302490234375,297.1499938964844,293.1499938964844,0.2132687717676162,-4415.2373046875,304.1592102050781,0.9990000128746032,0.3973796367645263,0.282721608877182,292.59771728515625,297.1499938964844,293.1499938964844,0.0112886922433972,-3259.8916015625,302.9981689453125,0.5459781885147095,0.050000000745058,0.2289662361145019,291.2529296875,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2548522949219,1.0,0.2568917870521545,0.9935392737388612,0.9935392737388612,1.0,1.0,-1.3217730522155762,0.577144205570221,0.7446287870407104,0.263266772031784,0.0,0.0,0.590150773525238,33.64651107788086,61.0,79.7083740234375,-11308.0361328125,206.69754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4948425292969,305.1996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18314.697265625,18000.0,0.0,0.0,0.2908850014209747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279832124710083,0.6279895901679993,-6.380965714924969e-06,0.0,0.0002952112990897,0.0,0.0,45.3188705444336,0.0,0.0,0.0,0.4132057428359985,4.0,0.0,1.0
803580,292.5857849121094,297.1499938964844,293.1499938964844,0.1667462885379791,-3454.9697265625,304.1211853027344,0.9172431826591492,0.247234359383583,0.2216726690530777,292.54034423828125,297.1499938964844,293.1499938964844,0.123819813132286,-2867.257568359375,304.1184997558594,0.8457503318786621,0.1952394694089889,0.1840034425258636,292.4723815917969,297.1499938964844,293.1499938964844,0.2044610381126403,-3164.057373046875,304.10723876953125,0.9740998148918152,0.2923508286476135,0.2032283097505569,292.3256530761719,297.1499938964844,293.1499938964844,0.2314321845769882,-4721.79931640625,304.1253662109375,0.9990000128746032,0.4142327010631561,0.3028815686702728,292.6222229003906,297.1499938964844,293.1499938964844,0.0115842083469033,-3304.904541015625,303.11962890625,0.531269907951355,0.050000000745058,0.2295555025339126,291.2434997558594,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2406311035156,1.0,0.268447995185852,0.9928358793258668,0.9928358793258668,1.0,1.0,-1.369759440422058,0.5992216467857361,0.7705378532409668,0.2757509350776672,0.0,0.0,0.5777292847633362,37.574554443359375,79.0,-1.3509258031845093,-11605.330078125,233.3997497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1517028808594,305.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18244.833984375,18000.0,0.0,0.0,0.2976220548152923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978111028671265,0.5978172421455383,-6.1551750150101725e-06,0.0,0.0003020485455635,0.0,0.0,41.11475372314453,0.0,0.0,0.0,0.4020276069641113,4.0,0.0,1.0
803640,292.5857849121094,297.1499938964844,293.1499938964844,0.1667462885379791,-3454.9697265625,304.1211853027344,0.9172431826591492,0.247234359383583,0.2216726690530777,292.54034423828125,297.1499938964844,293.1499938964844,0.123819813132286,-2867.257568359375,304.1184997558594,0.8457503318786621,0.1952394694089889,0.1840034425258636,292.4723815917969,297.1499938964844,293.1499938964844,0.2044610381126403,-3164.057373046875,304.10723876953125,0.9740998148918152,0.2923508286476135,0.2032283097505569,292.3256530761719,297.1499938964844,293.1499938964844,0.2314321845769882,-4721.79931640625,304.1253662109375,0.9990000128746032,0.4142327010631561,0.3028815686702728,292.6222229003906,297.1499938964844,293.1499938964844,0.0115842083469033,-3304.904541015625,303.11962890625,0.531269907951355,0.050000000745058,0.2295555025339126,291.2434997558594,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2406311035156,1.0,0.268447995185852,0.9928358793258668,0.9928358793258668,1.0,1.0,-1.369759440422058,0.5992216467857361,0.7705378532409668,0.2757509350776672,0.0,0.0,0.5777292847633362,37.574554443359375,79.0,-1.3509258031845093,-11605.330078125,233.3997497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1517028808594,305.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18244.833984375,18000.0,0.0,0.0,0.2976220548152923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978111028671265,0.5978172421455383,-6.1551750150101725e-06,0.0,0.0003020485455635,0.0,0.0,41.11475372314453,0.0,0.0,0.0,0.4020276069641113,4.0,0.0,1.0
803700,292.6088562011719,297.1499938964844,293.1499938964844,0.1694819927215576,-3500.43994140625,304.1214599609375,0.9040589332580566,0.2498504817485809,0.2242117971181869,292.56231689453125,297.1499938964844,293.1499938964844,0.1269207745790481,-2925.10595703125,304.1185913085937,0.8371670246124268,0.1986510753631591,0.18740214407444,292.4939880371094,297.1499938964844,293.1499938964844,0.208862766623497,-3218.42529296875,304.10699462890625,0.9628973007202148,0.2966909110546112,0.2063797712326049,292.3520202636719,297.1499938964844,293.1499938964844,0.2461816668510437,-4966.40869140625,304.1029968261719,0.9990000128746032,0.4195075035095215,0.3185957372188568,292.634033203125,297.1499938964844,293.1499938964844,0.0117631200700998,-3333.730224609375,303.1772766113281,0.5210540294647217,0.050000000745058,0.2300432175397873,291.22265625,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.21856689453125,1.0,0.2763322591781616,0.992484211921692,0.992484211921692,1.0,1.0,-1.4001154899597168,0.6132439374923706,0.786871612071991,0.2836932837963104,0.0,0.0,0.5749340057373047,40.68953323364258,79.0,-32.09321594238281,-11808.365234375,252.67706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4682006835937,305.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18175.099609375,18000.0,0.0,0.0,0.3001328408718109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888107419013977,0.5888168215751648,-6.078765636630124e-06,0.0,0.0003045967023354,0.0,0.0,39.859493255615234,0.0,0.0,0.0,0.3986071646213531,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721743643283844,-3545.123046875,304.12176513671875,0.8896978497505188,0.2522711157798767,0.2265905141830444,292.5836486816406,297.1499938964844,293.1499938964844,0.130011036992073,-2982.55029296875,304.1186828613281,0.8268523812294006,0.2019017487764358,0.1906785815954208,292.5150756835937,297.1499938964844,293.1499938964844,0.21329066157341,-3272.9296875,304.1067810058594,0.9483947157859802,0.3008565306663513,0.2094361633062362,292.3880615234375,297.1499938964844,293.1499938964844,0.2641304135322571,-5259.71875,304.0788879394531,0.9990000128746032,0.4225462079048157,0.337329626083374,292.6458740234375,297.1499938964844,293.1499938964844,0.011957979761064,-3365.411376953125,303.2325134277344,0.5102402567863464,0.050000000745058,0.2306569963693618,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.1910705566406,1.0,0.2853769659996032,0.991923987865448,0.991923987865448,1.0,1.0,-1.4337955713272097,0.6288466453552246,0.8049488663673401,0.2925306856632232,0.0,0.0,0.5745506286621094,44.54846954345703,97.0,-54.483829498291016,-12045.498046875,275.9403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7611999511719,305.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18097.796875,18000.0,0.0,0.0,0.3022685050964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844117999076843,0.5844178795814514,-6.031981229170924e-06,0.0,0.0003067640936933,0.0,0.0,39.20430374145508,0.0,0.0,0.0,0.3968336582183838,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773177981376648,-3630.12060546875,304.12261962890625,0.8588061928749084,0.2565911114215851,0.2309334576129913,292.62481689453125,297.1499938964844,293.1499938964844,0.1360152214765548,-3093.408203125,304.1191101074219,0.8026547431945801,0.207905888557434,0.1968429088592529,292.55615234375,297.1499938964844,293.1499938964844,0.2219646126031875,-3378.963134765625,304.10675048828125,0.9138305187225342,0.308616429567337,0.2152190208435058,292.4869079589844,297.1499938964844,293.1499938964844,0.3079468905925751,-5958.158203125,304.02960205078125,0.9990000128746032,0.4218862950801849,0.3817978799343109,292.67022705078125,297.1499938964844,293.1499938964844,0.0123833995312452,-3434.02392578125,303.3353576660156,0.4891429245471954,0.050000000745058,0.2322546392679214,291.1357116699219,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1311340332031,1.0,0.3062596619129181,0.9908036589622498,0.9908036589622498,1.0,1.0,-1.5086467266082764,0.663703441619873,0.8449433445930481,0.3122619688510895,0.0,0.0,0.5804388523101807,54.42842864990234,100.0,-75.92518615722656,-12606.232421875,334.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2406311035156,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.451171875,18000.0,0.0,0.0,0.3060161769390106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890387296676636,0.5890447497367859,-6.028129519108916e-06,0.0,0.0003105675277765,0.0,0.0,39.61030960083008,0.0,0.0,0.0,0.3981276154518127,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773177981376648,-3630.12060546875,304.12261962890625,0.8588061928749084,0.2565911114215851,0.2309334576129913,292.62481689453125,297.1499938964844,293.1499938964844,0.1360152214765548,-3093.408203125,304.1191101074219,0.8026547431945801,0.207905888557434,0.1968429088592529,292.55615234375,297.1499938964844,293.1499938964844,0.2219646126031875,-3378.963134765625,304.10675048828125,0.9138305187225342,0.308616429567337,0.2152190208435058,292.4869079589844,297.1499938964844,293.1499938964844,0.3079468905925751,-5958.158203125,304.02960205078125,0.9990000128746032,0.4218862950801849,0.3817978799343109,292.67022705078125,297.1499938964844,293.1499938964844,0.0123833995312452,-3434.02392578125,303.3353576660156,0.4891429245471954,0.050000000745058,0.2322546392679214,291.1357116699219,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1311340332031,1.0,0.3062596619129181,0.9908036589622498,0.9908036589622498,1.0,1.0,-1.5086467266082764,0.663703441619873,0.8449433445930481,0.3122619688510895,0.0,0.0,0.5804388523101807,54.42842864990234,100.0,-75.92518615722656,-12606.232421875,334.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2406311035156,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.451171875,18000.0,0.0,0.0,0.3060161769390106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890387296676636,0.5890447497367859,-6.028129519108916e-06,0.0,0.0003105675277765,0.0,0.0,39.61030960083008,0.0,0.0,0.0,0.3981276154518127,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.1815367341041565,-3698.62060546875,304.1247863769531,0.8304545283317566,0.2603974640369415,0.2348486185073852,292.6634826660156,297.1499938964844,293.1499938964844,0.1412716507911682,-3188.83447265625,304.1207275390625,0.7773188352584839,0.2133644372224807,0.2025425434112548,292.5954895019531,297.1499938964844,293.1499938964844,0.2294952869415283,-3469.41650390625,304.1087341308594,0.8831243515014648,0.3156834840774536,0.2205672562122345,292.5928649902344,297.1499938964844,293.1499938964844,0.3249202668666839,-6206.498046875,304.044677734375,0.9774599075317384,0.4171166718006134,0.3963196873664856,292.6947937011719,297.1499938964844,293.1499938964844,0.0128097562119364,-3497.501220703125,303.4319763183594,0.4666599035263061,0.050000000745058,0.2342728078365326,291.1097412109375,291.1499938964844,270.1480712890625,269.37548828125,282.76446533203125,292.6945495605469,291.11346435546875,1.0,0.3230094909667969,0.9896832704544068,0.9896832704544068,1.0,1.0,-1.5469074249267578,0.6814879179000854,0.8654195070266724,0.3227181136608124,0.0,0.0,0.5887714624404907,65.93648529052734,103.0,-17.119701385498047,-13047.05859375,383.5245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5620422363281,306.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17862.279296875,18000.0,0.0,0.0,0.309756338596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062610149383545,0.6062671542167664,-6.126427706476534e-06,0.0,0.0003143633075524,0.0,0.0,41.762001037597656,0.0,0.0,0.0,0.4040758013725281,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.1815367341041565,-3698.62060546875,304.1247863769531,0.8304545283317566,0.2603974640369415,0.2348486185073852,292.6634826660156,297.1499938964844,293.1499938964844,0.1412716507911682,-3188.83447265625,304.1207275390625,0.7773188352584839,0.2133644372224807,0.2025425434112548,292.5954895019531,297.1499938964844,293.1499938964844,0.2294952869415283,-3469.41650390625,304.1087341308594,0.8831243515014648,0.3156834840774536,0.2205672562122345,292.5928649902344,297.1499938964844,293.1499938964844,0.3249202668666839,-6206.498046875,304.044677734375,0.9774599075317384,0.4171166718006134,0.3963196873664856,292.6947937011719,297.1499938964844,293.1499938964844,0.0128097562119364,-3497.501220703125,303.4319763183594,0.4666599035263061,0.050000000745058,0.2342728078365326,291.1097412109375,291.1499938964844,270.1480712890625,269.37548828125,282.76446533203125,292.6945495605469,291.11346435546875,1.0,0.3230094909667969,0.9896832704544068,0.9896832704544068,1.0,1.0,-1.5469074249267578,0.6814879179000854,0.8654195070266724,0.3227181136608124,0.0,0.0,0.5887714624404907,65.93648529052734,103.0,-17.119701385498047,-13047.05859375,383.5245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5620422363281,306.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17862.279296875,18000.0,0.0,0.0,0.309756338596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062610149383545,0.6062671542167664,-6.126427706476534e-06,0.0,0.0003143633075524,0.0,0.0,41.762001037597656,0.0,0.0,0.0,0.4040758013725281,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844527572393417,-3744.5283203125,304.1282958984375,0.8104975819587708,0.2637014389038086,0.2382948696613311,292.7004089355469,297.1499938964844,293.1499938964844,0.1453931182622909,-3261.96044921875,304.12359619140625,0.7601231932640076,0.2182015776634216,0.2076602280139923,292.632080078125,297.1499938964844,293.1499938964844,0.2354643493890762,-3539.538330078125,304.11248779296875,0.862684428691864,0.3223083913326263,0.2255246490240097,292.654052734375,297.1499938964844,293.1499938964844,0.3261377215385437,-6213.716796875,304.0769958496094,0.947933793067932,0.4187709987163543,0.3969870805740356,292.7178955078125,297.1499938964844,293.1499938964844,0.0131672518327832,-3543.324462890625,303.5275573730469,0.4450380206108093,0.050000000745058,0.2361481934785843,291.14324951171875,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.72393798828125,291.1443176269531,1.0,0.3359046578407287,0.9881280064582824,0.9881280064582824,1.0,1.0,-1.5657827854156494,0.6902904510498047,0.8754923343658447,0.3277424275875091,0.0,0.0,0.5869606137275696,76.31341552734375,106.0,17.82025146484375,-13248.560546875,421.1870727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81719970703125,306.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.3130374550819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075489521026611,0.6075551509857178,-6.165193099150201e-06,0.0,0.0003176932223141,0.0,0.0,42.09871292114258,0.0,0.0,0.0,0.4048715829849243,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844527572393417,-3744.5283203125,304.1282958984375,0.8104975819587708,0.2637014389038086,0.2382948696613311,292.7004089355469,297.1499938964844,293.1499938964844,0.1453931182622909,-3261.96044921875,304.12359619140625,0.7601231932640076,0.2182015776634216,0.2076602280139923,292.632080078125,297.1499938964844,293.1499938964844,0.2354643493890762,-3539.538330078125,304.11248779296875,0.862684428691864,0.3223083913326263,0.2255246490240097,292.654052734375,297.1499938964844,293.1499938964844,0.3261377215385437,-6213.716796875,304.0769958496094,0.947933793067932,0.4187709987163543,0.3969870805740356,292.7178955078125,297.1499938964844,293.1499938964844,0.0131672518327832,-3543.324462890625,303.5275573730469,0.4450380206108093,0.050000000745058,0.2361481934785843,291.14324951171875,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.72393798828125,291.1443176269531,1.0,0.3359046578407287,0.9881280064582824,0.9881280064582824,1.0,1.0,-1.5657827854156494,0.6902904510498047,0.8754923343658447,0.3277424275875091,0.0,0.0,0.5869606137275696,76.31341552734375,106.0,17.82025146484375,-13248.560546875,421.1870727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81719970703125,306.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.3130374550819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075489521026611,0.6075551509857178,-6.165193099150201e-06,0.0,0.0003176932223141,0.0,0.0,42.09871292114258,0.0,0.0,0.0,0.4048715829849243,4.0,0.0,1.0
804180,292.7885131835937,297.1499938964844,293.1499938964844,0.1873011440038681,-3789.786376953125,304.1307678222656,0.797290027141571,0.2666375339031219,0.2412888407707214,292.7354431152344,297.1499938964844,293.1499938964844,0.1492625027894973,-3330.6044921875,304.1259460449219,0.75041264295578,0.222487598657608,0.2121322453022003,292.6669616699219,297.1499938964844,293.1499938964844,0.2414082139730453,-3609.466552734375,304.1150817871094,0.8512287139892578,0.3283570408821106,0.2300863265991211,292.6965026855469,297.1499938964844,293.1499938964844,0.3306737542152405,-6274.7490234375,304.0935363769531,0.929353892803192,0.4227063059806824,0.400645911693573,292.7385559082031,297.1499938964844,293.1499938964844,0.0135242734104394,-3589.214599609375,303.6203918457031,0.4322419464588165,0.050000000745058,0.2375964969396591,291.1520080566406,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.15252685546875,1.0,0.3463455438613891,0.9865727424621582,0.9865727424621582,1.0,1.0,-1.5863542556762695,0.6998987793922424,0.8864555358886719,0.3332371115684509,0.0,0.0,0.5860359072685242,84.4497299194336,109.0,12.830510139465332,-13423.537109375,454.53265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04840087890625,306.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.86328125,18000.0,0.0,0.0,0.3155844807624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059203743934631,0.605926513671875,-6.158137694001198e-06,0.0,0.0003202781372237,0.0,0.0,41.90360641479492,0.0,0.0,0.0,0.4043515622615814,4.0,0.0,1.0
804240,292.7885131835937,297.1499938964844,293.1499938964844,0.1873011440038681,-3789.786376953125,304.1307678222656,0.797290027141571,0.2666375339031219,0.2412888407707214,292.7354431152344,297.1499938964844,293.1499938964844,0.1492625027894973,-3330.6044921875,304.1259460449219,0.75041264295578,0.222487598657608,0.2121322453022003,292.6669616699219,297.1499938964844,293.1499938964844,0.2414082139730453,-3609.466552734375,304.1150817871094,0.8512287139892578,0.3283570408821106,0.2300863265991211,292.6965026855469,297.1499938964844,293.1499938964844,0.3306737542152405,-6274.7490234375,304.0935363769531,0.929353892803192,0.4227063059806824,0.400645911693573,292.7385559082031,297.1499938964844,293.1499938964844,0.0135242734104394,-3589.214599609375,303.6203918457031,0.4322419464588165,0.050000000745058,0.2375964969396591,291.1520080566406,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.15252685546875,1.0,0.3463455438613891,0.9865727424621582,0.9865727424621582,1.0,1.0,-1.5863542556762695,0.6998987793922424,0.8864555358886719,0.3332371115684509,0.0,0.0,0.5860359072685242,84.4497299194336,109.0,12.830510139465332,-13423.537109375,454.53265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04840087890625,306.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.86328125,18000.0,0.0,0.0,0.3155844807624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059203743934631,0.605926513671875,-6.158137694001198e-06,0.0,0.0003202781372237,0.0,0.0,41.90360641479492,0.0,0.0,0.0,0.4043515622615814,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.188633918762207,-3810.95458984375,304.1318359375,0.7923169136047363,0.2679905593395233,0.2426576912403106,292.75213623046875,297.1499938964844,293.1499938964844,0.1510610878467559,-3362.398681640625,304.1270446777344,0.746995747089386,0.2244578152894973,0.2141753733158111,292.68408203125,297.1499938964844,293.1499938964844,0.244159460067749,-3641.681640625,304.1164245605469,0.8471512794494629,0.3311139941215515,0.2321550995111465,292.714599609375,297.1499938964844,293.1499938964844,0.3331945538520813,-6310.00146484375,304.09918212890625,0.9226648807525636,0.4248955845832824,0.402790367603302,292.7479553222656,297.1499938964844,293.1499938964844,0.013699809089303,-3611.197509765625,303.6665344238281,0.4276276230812073,0.050000000745058,0.2382146269083023,291.1542663574219,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.7604675292969,291.1545715332031,1.0,0.3508632779121399,0.9857951402664183,0.9857951402664183,1.0,1.0,-1.5962512493133545,0.704524576663971,0.8917267322540283,0.3358852565288543,0.0,0.0,0.585519552230835,87.9466552734375,109.0,9.380117416381836,-13502.7734375,469.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1533508300781,306.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.3166308999061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049538254737854,0.604960024356842,-6.152178229967831e-06,0.0,0.0003213401068933,0.0,0.0,41.77836990356445,0.0,0.0,0.0,0.4040063619613647,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899113208055496,-3831.23828125,304.1328125,0.7881112098693848,0.2692728340625763,0.2439504563808441,292.768310546875,297.1499938964844,293.1499938964844,0.1527786701917648,-3392.697509765625,304.1280822753906,0.7441986203193665,0.2263251394033432,0.2161051630973816,292.70074462890625,297.1499938964844,293.1499938964844,0.2467976659536361,-3672.498779296875,304.11773681640625,0.8438040018081665,0.3337409794330597,0.234114870429039,292.7314453125,297.1499938964844,293.1499938964844,0.3357387781143188,-6345.9677734375,304.1037902832031,0.9171856641769408,0.4271001815795898,0.404975950717926,292.7567749023437,297.1499938964844,293.1499938964844,0.0138744814321398,-3632.713623046875,303.7125549316406,0.4237899482250213,0.050000000745058,0.2387781888246536,291.15533447265625,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.7734680175781,291.1554870605469,1.0,0.3550045788288116,0.9852169156074524,0.9852169156074524,1.0,1.0,-1.6057740449905396,0.7089828252792358,0.8967912793159485,0.3384406566619873,0.0,0.0,0.5850517749786377,91.1462860107422,97.0,6.071598529815674,-13576.7685546875,484.0548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25115966796875,306.880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.583984375,18000.0,0.0,0.0,0.3175466656684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039865016937256,0.6039926409721375,-6.145694442238892e-06,0.0,0.0003222694795113,0.0,0.0,41.65040969848633,0.0,0.0,0.0,0.4036554098129272,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.192125603556633,-3866.23779296875,304.1348571777344,0.7894401550292969,0.2716777622699737,0.2461712062358856,292.79864501953125,297.1499938964844,293.1499938964844,0.1558316648006439,-3446.285888671875,304.1303100585937,0.7469058036804199,0.2298356592655182,0.2195086479187011,292.73248291015625,297.1499938964844,293.1499938964844,0.2515885233879089,-3728.159423828125,304.1205139160156,0.8467136025428772,0.3386860489845276,0.2376420646905899,292.7624206542969,297.1499938964844,293.1499938964844,0.3404859602451324,-6413.3134765625,304.1112365722656,0.9192922115325928,0.4314199388027191,0.4090913236141205,292.7726745605469,297.1499938964844,293.1499938964844,0.014130319468677,-3660.695556640625,303.8048400878906,0.4230450093746185,0.050000000745058,0.2388926893472671,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.800537109375,291.1570739746094,1.0,0.3571749627590179,0.9840604662895204,0.9840604662895204,1.0,1.0,-1.6218417882919312,0.7164995670318604,0.905342161655426,0.3427755832672119,0.0,0.0,0.584054708480835,92.08411407470705,85.0,3.50519061088562,-13702.4716796875,496.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4261474609375,306.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.3190336525440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021298766136169,0.602135956287384,-6.133076567493845e-06,0.0,0.0003237786004319,0.0,0.0,41.40452194213867,0.0,0.0,0.0,0.4029707014560699,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.192125603556633,-3866.23779296875,304.1348571777344,0.7894401550292969,0.2716777622699737,0.2461712062358856,292.79864501953125,297.1499938964844,293.1499938964844,0.1558316648006439,-3446.285888671875,304.1303100585937,0.7469058036804199,0.2298356592655182,0.2195086479187011,292.73248291015625,297.1499938964844,293.1499938964844,0.2515885233879089,-3728.159423828125,304.1205139160156,0.8467136025428772,0.3386860489845276,0.2376420646905899,292.7624206542969,297.1499938964844,293.1499938964844,0.3404859602451324,-6413.3134765625,304.1112365722656,0.9192922115325928,0.4314199388027191,0.4090913236141205,292.7726745605469,297.1499938964844,293.1499938964844,0.014130319468677,-3660.695556640625,303.8048400878906,0.4230450093746185,0.050000000745058,0.2388926893472671,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.800537109375,291.1570739746094,1.0,0.3571749627590179,0.9840604662895204,0.9840604662895204,1.0,1.0,-1.6218417882919312,0.7164995670318604,0.905342161655426,0.3427755832672119,0.0,0.0,0.584054708480835,92.08411407470705,85.0,3.50519061088562,-13702.4716796875,496.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4261474609375,306.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.3190336525440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021298766136169,0.602135956287384,-6.133076567493845e-06,0.0,0.0003237786004319,0.0,0.0,41.40452194213867,0.0,0.0,0.0,0.4029707014560699,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940250694751739,-3896.150390625,304.13671875,0.7982768416404724,0.273904800415039,0.2480699717998504,292.8263244628906,297.1499938964844,293.1499938964844,0.158543050289154,-3493.65625,304.1323547363281,0.7561797499656677,0.2331221252679824,0.2225179225206375,292.7621765136719,297.1499938964844,293.1499938964844,0.2558661997318268,-3777.580810546875,304.1231994628906,0.8571410775184631,0.3432400226593017,0.2407713681459427,292.79058837890625,297.1499938964844,293.1499938964844,0.3447847664356231,-6474.47509765625,304.116943359375,0.9314989447593688,0.4355227947235107,0.4128611385822296,292.7863464355469,297.1499938964844,293.1499938964844,0.0143115986138582,-3676.787109375,303.8978576660156,0.427583783864975,0.050000000745058,0.2382189184427261,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.828369140625,291.1584777832031,1.0,0.3552146553993225,0.982904016971588,0.982904016971588,1.0,1.0,-1.6352097988128662,0.7227521538734436,0.9124576449394226,0.3463844656944275,0.0,0.0,0.5828335881233215,88.76224517822266,73.0,2.270958185195923,-13800.830078125,495.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5771484375,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3203125,18000.0,0.0,0.0,0.3201096355915069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998379588127136,0.5998440384864807,-6.118183591752313e-06,0.0,0.0003248706052545,0.0,0.0,41.105918884277344,0.0,0.0,0.0,0.4021389782428741,4.0,0.0,1.0
