time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940250694751739,-3896.150390625,304.13671875,0.7982768416404724,0.273904800415039,0.2480699717998504,292.8263244628906,297.1499938964844,293.1499938964844,0.158543050289154,-3493.65625,304.1323547363281,0.7561797499656677,0.2331221252679824,0.2225179225206375,292.7621765136719,297.1499938964844,293.1499938964844,0.2558661997318268,-3777.580810546875,304.1231994628906,0.8571410775184631,0.3432400226593017,0.2407713681459427,292.79058837890625,297.1499938964844,293.1499938964844,0.3447847664356231,-6474.47509765625,304.116943359375,0.9314989447593688,0.4355227947235107,0.4128611385822296,292.7863464355469,297.1499938964844,293.1499938964844,0.0143115986138582,-3676.787109375,303.8978576660156,0.427583783864975,0.050000000745058,0.2382189184427261,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.828369140625,291.1584777832031,1.0,0.3552146553993225,0.982904016971588,0.982904016971588,1.0,1.0,-1.6352097988128662,0.7227521538734436,0.9124576449394226,0.3463844656944275,0.0,0.0,0.5828335881233215,88.76224517822266,73.0,2.270958185195923,-13800.830078125,495.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5771484375,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3203125,18000.0,0.0,0.0,0.3201096355915069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998379588127136,0.5998440384864807,-6.118183591752313e-06,0.0,0.0003248706052545,0.0,0.0,41.105918884277344,0.0,0.0,0.0,0.4021389782428741,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956824213266372,-3922.195556640625,304.1383972167969,0.8127070665359497,0.2759618461132049,0.2497126013040542,292.8515014648437,297.1499938964844,293.1499938964844,0.1610054075717926,-3536.536376953125,304.1341247558594,0.7710335850715637,0.2362165451049804,0.2252328693866729,292.7899169921875,297.1499938964844,293.1499938964844,0.2597209215164184,-3821.9267578125,304.1257019042969,0.8738766312599182,0.347436785697937,0.2435666173696518,292.81658935546875,297.1499938964844,293.1499938964844,0.3486746251583099,-6529.91552734375,304.1214599609375,0.9510946273803712,0.4393553435802459,0.4162791669368744,292.79803466796875,297.1499938964844,293.1499938964844,0.0144440475851297,-3685.284423828125,303.9916381835937,0.4367840886116028,0.050000000745058,0.2370391190052032,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8534240722656,291.1591491699219,1.0,0.3503911197185516,0.9817312359809875,0.9817312359809875,1.0,1.0,-1.6464858055114746,0.7280218601226807,0.9184640049934388,0.3494324684143066,0.0,0.0,0.5815451741218567,82.6984634399414,61.0,0.8935084342956543,-13878.7568359375,485.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073974609375,307.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9921875,18000.0,0.0,0.0,0.3208303153514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597329318523407,0.5973353981971741,-6.10150982538471e-06,0.0,0.0003256019845139,0.0,0.0,40.77855682373047,0.0,0.0,0.0,0.4012262523174286,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956824213266372,-3922.195556640625,304.1383972167969,0.8127070665359497,0.2759618461132049,0.2497126013040542,292.8515014648437,297.1499938964844,293.1499938964844,0.1610054075717926,-3536.536376953125,304.1341247558594,0.7710335850715637,0.2362165451049804,0.2252328693866729,292.7899169921875,297.1499938964844,293.1499938964844,0.2597209215164184,-3821.9267578125,304.1257019042969,0.8738766312599182,0.347436785697937,0.2435666173696518,292.81658935546875,297.1499938964844,293.1499938964844,0.3486746251583099,-6529.91552734375,304.1214599609375,0.9510946273803712,0.4393553435802459,0.4162791669368744,292.79803466796875,297.1499938964844,293.1499938964844,0.0144440475851297,-3685.284423828125,303.9916381835937,0.4367840886116028,0.050000000745058,0.2370391190052032,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8534240722656,291.1591491699219,1.0,0.3503911197185516,0.9817312359809875,0.9817312359809875,1.0,1.0,-1.6464858055114746,0.7280218601226807,0.9184640049934388,0.3494324684143066,0.0,0.0,0.5815451741218567,82.6984634399414,61.0,0.8935084342956543,-13878.7568359375,485.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073974609375,307.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9921875,18000.0,0.0,0.0,0.3208303153514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597329318523407,0.5973353981971741,-6.10150982538471e-06,0.0,0.0003256019845139,0.0,0.0,40.77855682373047,0.0,0.0,0.0,0.4012262523174286,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971480250358581,-3945.20703125,304.1398010253906,0.8313348889350891,0.2778461277484894,0.2511381804943084,292.8744201660156,297.1499938964844,293.1499938964844,0.1632741391658783,-3575.952392578125,304.1356201171875,0.7916558980941772,0.2391275763511657,0.2277059853076934,292.8158569335937,297.1499938964844,293.1499938964844,0.2632262706756592,-3862.12353515625,304.1279602050781,0.897090494632721,0.3512960970401764,0.246073916554451,292.840576171875,297.1499938964844,293.1499938964844,0.3522306978702545,-6580.6845703125,304.1250305175781,0.9753263592720032,0.4429362416267395,0.4193806648254394,292.80828857421875,297.1499938964844,293.1499938964844,0.0145426169037818,-3688.7578125,304.0853271484375,0.4514164626598358,0.050000000745058,0.2355329096317291,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741455078125,291.1584777832031,1.0,0.3435766696929931,0.9805583953857422,0.9805583953857422,1.0,1.0,-1.6560932397842407,0.7325071692466736,0.9235860705375672,0.3520317077636719,0.0,0.0,0.5804588198661804,74.8592300415039,49.0,-0.4062670171260834,-13943.1103515625,468.7516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182678222656,307.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.486328125,18000.0,0.0,0.0,0.3212638199329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950642824172974,0.5950703620910645,-6.085608674766263e-06,0.0,0.0003260419471189,0.0,0.0,40.479774475097656,0.0,0.0,0.0,0.4003942608833313,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971480250358581,-3945.20703125,304.1398010253906,0.8313348889350891,0.2778461277484894,0.2511381804943084,292.8744201660156,297.1499938964844,293.1499938964844,0.1632741391658783,-3575.952392578125,304.1356201171875,0.7916558980941772,0.2391275763511657,0.2277059853076934,292.8158569335937,297.1499938964844,293.1499938964844,0.2632262706756592,-3862.12353515625,304.1279602050781,0.897090494632721,0.3512960970401764,0.246073916554451,292.840576171875,297.1499938964844,293.1499938964844,0.3522306978702545,-6580.6845703125,304.1250305175781,0.9753263592720032,0.4429362416267395,0.4193806648254394,292.80828857421875,297.1499938964844,293.1499938964844,0.0145426169037818,-3688.7578125,304.0853271484375,0.4514164626598358,0.050000000745058,0.2355329096317291,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741455078125,291.1584777832031,1.0,0.3435766696929931,0.9805583953857422,0.9805583953857422,1.0,1.0,-1.6560932397842407,0.7325071692466736,0.9235860705375672,0.3520317077636719,0.0,0.0,0.5804588198661804,74.8592300415039,49.0,-0.4062670171260834,-13943.1103515625,468.7516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182678222656,307.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.486328125,18000.0,0.0,0.0,0.3212638199329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950642824172974,0.5950703620910645,-6.085608674766263e-06,0.0,0.0003260419471189,0.0,0.0,40.479774475097656,0.0,0.0,0.0,0.4003942608833313,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1978010088205337,-3955.43798828125,304.1404724121094,0.8428267240524292,0.2787163853645324,0.2517715692520141,292.8851318359375,297.1499938964844,293.1499938964844,0.1643323451280594,-3594.2958984375,304.1363220214844,0.8043303489685059,0.2405105680227279,0.2288573533296585,292.8282165527344,297.1499938964844,293.1499938964844,0.2648440599441528,-3880.622314453125,304.1290283203125,0.9117879867553712,0.3531016707420349,0.2472273260354995,292.851806640625,297.1499938964844,293.1499938964844,0.3538912534713745,-6604.4052734375,304.12652587890625,0.9881410002708436,0.4446457922458648,0.4208348393440246,292.81298828125,297.1499938964844,293.1499938964844,0.0145814875140786,-3688.957763671875,304.1319885253906,0.4612849354743957,0.050000000745058,0.2346944510936737,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.8840637207031,291.1581726074219,1.0,0.3395973443984985,0.979972004890442,0.979972004890442,1.0,1.0,-1.6603604555130005,0.7344973683357239,0.9258630275726318,0.3531866371631622,0.0,0.0,0.5799401998519897,70.47325134277344,49.0,-0.6287992000579834,-13970.390625,458.8981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666076660156,307.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.60546875,18000.0,0.0,0.0,0.3213938474655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594019889831543,0.5940259695053101,-6.078358183003729e-06,0.0,0.0003261739038862,0.0,0.0,40.34288787841797,0.0,0.0,0.0,0.400010347366333,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984044164419174,-3964.890380859375,304.14111328125,0.8567813634872437,0.2795322239398956,0.2523456513881683,292.8954467773437,297.1499938964844,293.1499938964844,0.1653428524732589,-3611.798583984375,304.136962890625,0.8185225129127502,0.2418392747640609,0.2299463748931884,292.8401794433594,297.1499938964844,293.1499938964844,0.2663840055465698,-3898.212158203125,304.1300354003906,0.9306527376174928,0.3548281192779541,0.2483135312795639,292.8623962402344,297.1499938964844,293.1499938964844,0.3534900546073913,-6595.96435546875,304.1318054199219,0.9990000128746032,0.4463411867618561,0.4200843870639801,292.8175354003906,297.1499938964844,293.1499938964844,0.0148531151935458,-3726.70751953125,304.1488037109375,0.4751825034618377,0.0521213188767433,0.237057626247406,291.1575012207031,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.89373779296875,291.1571655273437,1.0,0.3353482186794281,0.9794029593467712,0.9794029593467712,1.0,1.0,-1.6655560731887815,0.7369087338447571,0.9286473989486694,0.3546553552150726,0.0,0.0,0.5795035362243652,65.75433349609375,37.0,-2.68961763381958,-13999.5224609375,448.6013793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,307.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.3214792907238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930293798446655,0.5930354595184326,-6.071418283681851e-06,0.0,0.0003262606333009,0.0,0.0,40.21298599243164,0.0,0.0,0.0,0.3996485471725464,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992197632789611,-3977.18701171875,304.1427307128906,0.8855009078979492,0.28092822432518,0.2533812224864959,292.9150085449219,297.1499938964844,293.1499938964844,0.1670532822608947,-3640.98681640625,304.13848876953125,0.8453923463821411,0.2443240135908126,0.2320386320352554,292.8625183105469,297.1499938964844,293.1499938964844,0.2689904868602752,-3927.5634765625,304.13238525390625,0.9663991928100586,0.358142614364624,0.2504200041294098,292.84381103515625,297.1499938964844,293.1499938964844,0.31718310713768,-6029.3623046875,304.1980285644531,0.9990000128746032,0.4572583436965942,0.3824581205844879,292.8316345214844,297.1499938964844,293.1499938964844,0.017751045525074,-4098.4501953125,304.1444091796875,0.5099248290061951,0.0576998628675937,0.2610837519168854,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091491699219,291.1728515625,1.0,0.3253543972969055,0.97826486825943,0.97826486825943,1.0,1.0,-1.6555684804916382,0.7321069836616516,0.9234614968299866,0.35208261013031,0.0,0.0,0.5761868953704834,57.45636367797852,55.0,19.25324821472168,-13957.0703125,419.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,307.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.267578125,18000.0,0.0,0.0,0.3214236199855804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892885327339172,0.5892945528030396,-6.052826392988209e-06,0.0,0.0003262041136622,0.0,0.0,39.765323638916016,0.0,0.0,0.0,0.398298442363739,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992197632789611,-3977.18701171875,304.1427307128906,0.8855009078979492,0.28092822432518,0.2533812224864959,292.9150085449219,297.1499938964844,293.1499938964844,0.1670532822608947,-3640.98681640625,304.13848876953125,0.8453923463821411,0.2443240135908126,0.2320386320352554,292.8625183105469,297.1499938964844,293.1499938964844,0.2689904868602752,-3927.5634765625,304.13238525390625,0.9663991928100586,0.358142614364624,0.2504200041294098,292.84381103515625,297.1499938964844,293.1499938964844,0.31718310713768,-6029.3623046875,304.1980285644531,0.9990000128746032,0.4572583436965942,0.3824581205844879,292.8316345214844,297.1499938964844,293.1499938964844,0.017751045525074,-4098.4501953125,304.1444091796875,0.5099248290061951,0.0576998628675937,0.2610837519168854,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091491699219,291.1728515625,1.0,0.3253543972969055,0.97826486825943,0.97826486825943,1.0,1.0,-1.6555684804916382,0.7321069836616516,0.9234614968299866,0.35208261013031,0.0,0.0,0.5761868953704834,57.45636367797852,55.0,19.25324821472168,-13957.0703125,419.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,307.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.267578125,18000.0,0.0,0.0,0.3214236199855804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892885327339172,0.5892945528030396,-6.052826392988209e-06,0.0,0.0003262041136622,0.0,0.0,39.765323638916016,0.0,0.0,0.0,0.398298442363739,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000361531972885,-3989.9619140625,304.14373779296875,0.8966461420059204,0.2816628217697143,0.2541010677814483,292.93475341796875,297.1499938964844,293.1499938964844,0.1688338369131088,-3671.806640625,304.1393127441406,0.8568542003631592,0.2462756931781768,0.2339195013046264,292.8841857910156,297.1499938964844,293.1499938964844,0.2718786597251892,-3960.671142578125,304.13336181640625,0.9792543053627014,0.36103555560112,0.2524382472038269,292.7942810058594,297.1499938964844,293.1499938964844,0.3041711151599884,-5832.7490234375,304.2020568847656,0.9990000128746032,0.4750713109970093,0.36981001496315,292.8515930175781,297.1499938964844,293.1499938964844,0.0203882455825805,-4398.4140625,304.14190673828125,0.5311758518218994,0.0617297776043415,0.280158668756485,291.1690368652344,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1670837402344,1.0,0.3255319893360138,0.9771268367767334,0.9771268367767334,1.0,1.0,-1.6688053607940674,0.7383859157562256,0.930419385433197,0.3554080426692962,0.0,0.0,0.5730794072151184,55.18133163452149,73.0,-9.202695846557615,-13966.3486328125,420.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09136962890625,307.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.693359375,18000.0,0.0,0.0,0.3208851218223572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809141993522644,0.5809202194213867,-5.999317636451451e-06,0.0,0.0003256576019339,0.0,0.0,38.71166229248047,0.0,0.0,0.0,0.3954070806503296,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000361531972885,-3989.9619140625,304.14373779296875,0.8966461420059204,0.2816628217697143,0.2541010677814483,292.93475341796875,297.1499938964844,293.1499938964844,0.1688338369131088,-3671.806640625,304.1393127441406,0.8568542003631592,0.2462756931781768,0.2339195013046264,292.8841857910156,297.1499938964844,293.1499938964844,0.2718786597251892,-3960.671142578125,304.13336181640625,0.9792543053627014,0.36103555560112,0.2524382472038269,292.7942810058594,297.1499938964844,293.1499938964844,0.3041711151599884,-5832.7490234375,304.2020568847656,0.9990000128746032,0.4750713109970093,0.36981001496315,292.8515930175781,297.1499938964844,293.1499938964844,0.0203882455825805,-4398.4140625,304.14190673828125,0.5311758518218994,0.0617297776043415,0.280158668756485,291.1690368652344,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1670837402344,1.0,0.3255319893360138,0.9771268367767334,0.9771268367767334,1.0,1.0,-1.6688053607940674,0.7383859157562256,0.930419385433197,0.3554080426692962,0.0,0.0,0.5730794072151184,55.18133163452149,73.0,-9.202695846557615,-13966.3486328125,420.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09136962890625,307.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.693359375,18000.0,0.0,0.0,0.3208851218223572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809141993522644,0.5809202194213867,-5.999317636451451e-06,0.0,0.0003256576019339,0.0,0.0,38.71166229248047,0.0,0.0,0.0,0.3954070806503296,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.201041579246521,-4006.36474609375,304.1441650390625,0.8891876935958862,0.2818548381328583,0.2544564604759216,292.9544982910156,297.1499938964844,293.1499938964844,0.1707883328199386,-3706.203857421875,304.1396179199219,0.8515466451644897,0.2477237582206726,0.235474556684494,292.90509033203125,297.1499938964844,293.1499938964844,0.2752986550331116,-4000.448486328125,304.1331787109375,0.9737284779548644,0.3635329902172088,0.254295289516449,292.7737121582031,297.1499938964844,293.1499938964844,0.3133631646633148,-5985.21533203125,304.16876220703125,0.9990000128746032,0.4883403182029724,0.3794485628604889,292.8728942871094,297.1499938964844,293.1499938964844,0.0228608641773462,-4657.125,304.1405029296875,0.5374845266342163,0.0649739801883697,0.2958743572235107,291.1348876953125,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1318664550781,1.0,0.3330985307693481,0.9760655164718628,0.9760655164718628,1.0,1.0,-1.7037593126296997,0.7549481987953186,0.9488111138343812,0.3646174371242523,0.0,0.0,0.5771861672401428,57.84048461914063,91.0,-40.53815460205078,-14152.2236328125,448.39056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,307.35089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.671875,18000.0,0.0,0.0,0.3204876184463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840482115745544,0.5840542316436768,-5.998558208375471e-06,0.0,0.0003252541937399,0.0,0.0,38.993953704833984,0.0,0.0,0.0,0.3963266611099243,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.201041579246521,-4006.36474609375,304.1441650390625,0.8891876935958862,0.2818548381328583,0.2544564604759216,292.9544982910156,297.1499938964844,293.1499938964844,0.1707883328199386,-3706.203857421875,304.1396179199219,0.8515466451644897,0.2477237582206726,0.235474556684494,292.90509033203125,297.1499938964844,293.1499938964844,0.2752986550331116,-4000.448486328125,304.1331787109375,0.9737284779548644,0.3635329902172088,0.254295289516449,292.7737121582031,297.1499938964844,293.1499938964844,0.3133631646633148,-5985.21533203125,304.16876220703125,0.9990000128746032,0.4883403182029724,0.3794485628604889,292.8728942871094,297.1499938964844,293.1499938964844,0.0228608641773462,-4657.125,304.1405029296875,0.5374845266342163,0.0649739801883697,0.2958743572235107,291.1348876953125,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1318664550781,1.0,0.3330985307693481,0.9760655164718628,0.9760655164718628,1.0,1.0,-1.7037593126296997,0.7549481987953186,0.9488111138343812,0.3646174371242523,0.0,0.0,0.5771861672401428,57.84048461914063,91.0,-40.53815460205078,-14152.2236328125,448.39056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,307.35089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.671875,18000.0,0.0,0.0,0.3204876184463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840482115745544,0.5840542316436768,-5.998558208375471e-06,0.0,0.0003252541937399,0.0,0.0,38.993953704833984,0.0,0.0,0.0,0.3963266611099243,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.202004924416542,-4022.30126953125,304.1445007324219,0.8696820139884949,0.2816058695316314,0.2545319199562073,292.97393798828125,297.1499938964844,293.1499938964844,0.1726928204298019,-3739.870849609375,304.139892578125,0.8354232311248779,0.2487371116876602,0.2367430329322815,292.9250793457031,297.1499938964844,293.1499938964844,0.278861403465271,-4041.9326171875,304.13287353515625,0.95449697971344,0.365680068731308,0.2560027241706848,292.79840087890625,297.1499938964844,293.1499938964844,0.3390477895736694,-6389.9990234375,304.1194763183594,0.9990000128746032,0.4929648041725158,0.4051693081855774,292.8949279785156,297.1499938964844,293.1499938964844,0.0251710843294858,-4883.74365234375,304.13983154296875,0.532729983329773,0.0675291642546653,0.3091559410095215,291.0875549316406,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0844421386719,1.0,0.3462596535682678,0.975004255771637,0.975004255771637,1.0,1.0,-1.7542433738708496,0.7789409160614014,0.9753023982048036,0.3779794573783874,0.0,0.0,0.5886432528495789,64.3189926147461,109.0,-58.76979446411133,-14484.5634765625,498.4247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,307.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17839.20703125,18000.0,0.0,0.0,0.3211202919483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007943749427795,0.6008004546165466,-6.083744665374979e-06,0.0,0.0003258962824475,0.0,0.0,41.00897216796875,0.0,0.0,0.0,0.402153879404068,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.202004924416542,-4022.30126953125,304.1445007324219,0.8696820139884949,0.2816058695316314,0.2545319199562073,292.97393798828125,297.1499938964844,293.1499938964844,0.1726928204298019,-3739.870849609375,304.139892578125,0.8354232311248779,0.2487371116876602,0.2367430329322815,292.9250793457031,297.1499938964844,293.1499938964844,0.278861403465271,-4041.9326171875,304.13287353515625,0.95449697971344,0.365680068731308,0.2560027241706848,292.79840087890625,297.1499938964844,293.1499938964844,0.3390477895736694,-6389.9990234375,304.1194763183594,0.9990000128746032,0.4929648041725158,0.4051693081855774,292.8949279785156,297.1499938964844,293.1499938964844,0.0251710843294858,-4883.74365234375,304.13983154296875,0.532729983329773,0.0675291642546653,0.3091559410095215,291.0875549316406,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0844421386719,1.0,0.3462596535682678,0.975004255771637,0.975004255771637,1.0,1.0,-1.7542433738708496,0.7789409160614014,0.9753023982048036,0.3779794573783874,0.0,0.0,0.5886432528495789,64.3189926147461,109.0,-58.76979446411133,-14484.5634765625,498.4247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,307.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17839.20703125,18000.0,0.0,0.0,0.3211202919483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007943749427795,0.6008004546165466,-6.083744665374979e-06,0.0,0.0003258962824475,0.0,0.0,41.00897216796875,0.0,0.0,0.0,0.402153879404068,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023935317993164,-4028.764404296875,304.1448059082031,0.8575379252433777,0.2813233435153961,0.2544702887535095,292.9834899902344,297.1499938964844,293.1499938964844,0.1735615730285644,-3755.2119140625,304.1401672363281,0.825118899345398,0.2490901798009872,0.2372758686542511,292.93475341796875,297.1499938964844,293.1499938964844,0.2805878221988678,-4061.9658203125,304.1328430175781,0.9407429695129396,0.3666295409202575,0.2568024098873138,292.82733154296875,297.1499938964844,293.1499938964844,0.3567778766155243,-6663.625,304.0928039550781,0.9990000128746032,0.4917444586753845,0.4226098358631134,292.9062194824219,297.1499938964844,293.1499938964844,0.0262180063873529,-4982.5322265625,304.1398010253906,0.5275835394859314,0.0685444474220275,0.3148346543312073,291.0637512207031,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864501953125,291.0606689453125,1.0,0.3544291853904724,0.9744735956192015,0.9744735956192015,1.0,1.0,-1.783525466918945,0.7928924560546875,0.9906330704689026,0.3857432305812835,0.0,0.0,0.5967814326286316,68.82392883300781,109.0,-62.27262115478516,-14691.896484375,530.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,307.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17778.09375,18000.0,0.0,0.0,0.3220716416835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142586469650269,0.6142648458480835,-6.162811587273609e-06,0.0,0.000326861772919,0.0,0.0,42.73331832885742,0.0,0.0,0.0,0.4069920778274536,4.0,0.0,1.0
805560,293.04071044921875,297.1499938964844,293.1499938964844,0.2027198076248169,-4034.22705078125,304.1451416015625,0.844831645488739,0.2809381783008575,0.2543423175811767,292.9929504394531,297.1499938964844,293.1499938964844,0.174375295639038,-3769.5791015625,304.1404724121094,0.8138364553451538,0.2493442147970199,0.2377421855926513,292.9442138671875,297.1499938964844,293.1499938964844,0.282278448343277,-4081.544921875,304.1329040527344,0.9252942204475404,0.3674999475479126,0.2575668394565582,292.8667907714844,297.1499938964844,293.1499938964844,0.3771713972091675,-6973.94287109375,304.0661315917969,0.9990000128746032,0.4880979061126709,0.4423796236515045,292.9176025390625,297.1499938964844,293.1499938964844,0.0271352045238018,-5075.11572265625,304.1399841308594,0.5213515758514404,0.0693964436650276,0.3198848068714142,291.0397644042969,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903564453125,291.03680419921875,1.0,0.3634122312068939,0.9736275672912598,0.9736275672912598,1.0,1.0,-1.8146491050720213,0.8077371716499329,1.0069119930267334,0.3939904570579529,0.0,0.0,0.606533408164978,74.0953369140625,112.0,-63.90725326538086,-14919.826171875,568.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,307.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17714.69921875,18000.0,0.0,0.0,0.3235479295253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310603618621826,0.631066620349884,-6.267273874982493e-06,0.0,0.0003283600090071,0.0,0.0,44.97941207885742,0.0,0.0,0.0,0.4131522476673126,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026255875825882,-4032.472412109375,304.1470031738281,0.820681631565094,0.2799941897392273,0.2539356052875519,293.0108642578125,297.1499938964844,293.1499938964844,0.1753570735454559,-3786.323486328125,304.1420593261719,0.7899969816207886,0.249689906835556,0.2385245114564895,292.9618530273437,297.1499938964844,293.1499938964844,0.2847495973110199,-4109.40625,304.13458251953125,0.8967099189758301,0.3691317737102508,0.2590256333351135,292.9541015625,297.1499938964844,293.1499938964844,0.3919337093830108,-7185.27392578125,304.0731506347656,0.9839023351669312,0.4775250852108001,0.4551583230495453,292.939453125,297.1499938964844,293.1499938964844,0.0285210516303777,-5215.6796875,304.1409606933594,0.508686363697052,0.0708508118987083,0.328656405210495,291.0235290527344,291.1499938964844,270.1831970214844,269.3091735839844,282.8397521972656,293.00653076171875,291.0266418457031,1.0,0.3766673803329468,0.9719355702400208,0.9719355702400208,1.0,1.0,-1.8424211740493768,0.8208433389663696,1.0215778350830078,0.4017657339572906,0.0,0.0,0.6255106925964355,85.20454406738281,115.0,-10.98595142364502,-15241.5791015625,622.3031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051025390625,307.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17641.8359375,18000.0,0.0,0.0,0.3280909657478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712093353271484,0.6712158918380737,-6.54765744911856e-06,0.0,0.0003329706378281,0.0,0.0,50.82184982299805,0.0,0.0,0.0,0.4282517731189728,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026255875825882,-4032.472412109375,304.1470031738281,0.820681631565094,0.2799941897392273,0.2539356052875519,293.0108642578125,297.1499938964844,293.1499938964844,0.1753570735454559,-3786.323486328125,304.1420593261719,0.7899969816207886,0.249689906835556,0.2385245114564895,292.9618530273437,297.1499938964844,293.1499938964844,0.2847495973110199,-4109.40625,304.13458251953125,0.8967099189758301,0.3691317737102508,0.2590256333351135,292.9541015625,297.1499938964844,293.1499938964844,0.3919337093830108,-7185.27392578125,304.0731506347656,0.9839023351669312,0.4775250852108001,0.4551583230495453,292.939453125,297.1499938964844,293.1499938964844,0.0285210516303777,-5215.6796875,304.1409606933594,0.508686363697052,0.0708508118987083,0.328656405210495,291.0235290527344,291.1499938964844,270.1831970214844,269.3091735839844,282.8397521972656,293.00653076171875,291.0266418457031,1.0,0.3766673803329468,0.9719355702400208,0.9719355702400208,1.0,1.0,-1.8424211740493768,0.8208433389663696,1.0215778350830078,0.4017657339572906,0.0,0.0,0.6255106925964355,85.20454406738281,115.0,-10.98595142364502,-15241.5791015625,622.3031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051025390625,307.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17641.8359375,18000.0,0.0,0.0,0.3280909657478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712093353271484,0.6712158918380737,-6.54765744911856e-06,0.0,0.0003329706378281,0.0,0.0,50.82184982299805,0.0,0.0,0.0,0.4282517731189728,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013420313596725,-4010.7783203125,304.15008544921875,0.8003671169281006,0.278698980808258,0.2532392144203186,293.0282287597656,297.1499938964844,293.1499938964844,0.1752969175577163,-3784.01220703125,304.144775390625,0.7709963321685791,0.2496922463178634,0.2390183210372924,292.9787292480469,297.1499938964844,293.1499938964844,0.28571218252182,-4119.00634765625,304.1380615234375,0.875930905342102,0.3704791069030761,0.2603124678134918,292.9999389648437,297.1499938964844,293.1499938964844,0.3873678147792816,-7101.5009765625,304.1057434082031,0.9573341608047484,0.4731277525424957,0.4498997926712036,292.9595642089844,297.1499938964844,293.1499938964844,0.0300825648009777,-5324.560546875,304.14141845703125,0.4994381964206695,0.0721030384302139,0.3364017903804779,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296936035156,291.0634765625,1.0,0.3861788511276245,0.970243513584137,0.970243513584137,1.0,1.0,-1.8470534086227417,0.8230160474777222,1.0240373611450195,0.4028818011283874,0.0,0.0,0.6343057155609131,95.25286865234376,118.0,27.34436416625977,-15317.8974609375,657.1454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219299316406,307.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17779.892578125,18000.0,0.0,0.0,0.3336922824382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958003044128418,0.6958070397377014,-6.7697433223656844e-06,0.0,0.0003386552562005,0.0,0.0,54.93421173095703,0.0,0.0,0.0,0.4381541013717651,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013420313596725,-4010.7783203125,304.15008544921875,0.8003671169281006,0.278698980808258,0.2532392144203186,293.0282287597656,297.1499938964844,293.1499938964844,0.1752969175577163,-3784.01220703125,304.144775390625,0.7709963321685791,0.2496922463178634,0.2390183210372924,292.9787292480469,297.1499938964844,293.1499938964844,0.28571218252182,-4119.00634765625,304.1380615234375,0.875930905342102,0.3704791069030761,0.2603124678134918,292.9999389648437,297.1499938964844,293.1499938964844,0.3873678147792816,-7101.5009765625,304.1057434082031,0.9573341608047484,0.4731277525424957,0.4498997926712036,292.9595642089844,297.1499938964844,293.1499938964844,0.0300825648009777,-5324.560546875,304.14141845703125,0.4994381964206695,0.0721030384302139,0.3364017903804779,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296936035156,291.0634765625,1.0,0.3861788511276245,0.970243513584137,0.970243513584137,1.0,1.0,-1.8470534086227417,0.8230160474777222,1.0240373611450195,0.4028818011283874,0.0,0.0,0.6343057155609131,95.25286865234376,118.0,27.34436416625977,-15317.8974609375,657.1454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219299316406,307.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17779.892578125,18000.0,0.0,0.0,0.3336922824382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958003044128418,0.6958070397377014,-6.7697433223656844e-06,0.0,0.0003386552562005,0.0,0.0,54.93421173095703,0.0,0.0,0.0,0.4381541013717651,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999600976705551,-3987.961181640625,304.15234375,0.7860053777694702,0.2771535515785217,0.2521828711032867,293.0449523925781,297.1499938964844,293.1499938964844,0.1750738471746444,-3779.302001953125,304.1468811035156,0.7587111592292786,0.2493850886821746,0.239088088274002,292.99462890625,297.1499938964844,293.1499938964844,0.2866677343845367,-4128.98095703125,304.14044189453125,0.8629130721092224,0.37159463763237,0.2613390982151031,293.0245361328125,297.1499938964844,293.1499938964844,0.3862086236476898,-7076.7470703125,304.1221618652344,0.9391929507255554,0.4719155430793762,0.4485365748405456,292.9779052734375,297.1499938964844,293.1499938964844,0.0311968587338924,-5418.203125,304.1424255371094,0.4942173063755035,0.0732070654630661,0.3428852558135986,291.0841369628906,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.0856018066406,1.0,0.3935042917728424,0.968655288219452,0.968655288219452,1.0,1.0,-1.8532495498657229,0.8259240984916687,1.0273253917694092,0.4044782817363739,0.0,0.0,0.6416029930114746,102.8177261352539,121.0,30.148500442504883,-15376.3779296875,685.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.116455078125,306.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17833.8984375,18000.0,0.0,0.0,0.3394975960254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137882113456726,0.7137951254844666,-6.925920388312079e-06,0.0,0.000344546890119,0.0,0.0,58.022342681884766,0.0,0.0,0.0,0.4454188346862793,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999600976705551,-3987.961181640625,304.15234375,0.7860053777694702,0.2771535515785217,0.2521828711032867,293.0449523925781,297.1499938964844,293.1499938964844,0.1750738471746444,-3779.302001953125,304.1468811035156,0.7587111592292786,0.2493850886821746,0.239088088274002,292.99462890625,297.1499938964844,293.1499938964844,0.2866677343845367,-4128.98095703125,304.14044189453125,0.8629130721092224,0.37159463763237,0.2613390982151031,293.0245361328125,297.1499938964844,293.1499938964844,0.3862086236476898,-7076.7470703125,304.1221618652344,0.9391929507255554,0.4719155430793762,0.4485365748405456,292.9779052734375,297.1499938964844,293.1499938964844,0.0311968587338924,-5418.203125,304.1424255371094,0.4942173063755035,0.0732070654630661,0.3428852558135986,291.0841369628906,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.0856018066406,1.0,0.3935042917728424,0.968655288219452,0.968655288219452,1.0,1.0,-1.8532495498657229,0.8259240984916687,1.0273253917694092,0.4044782817363739,0.0,0.0,0.6416029930114746,102.8177261352539,121.0,30.148500442504883,-15376.3779296875,685.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.116455078125,306.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17833.8984375,18000.0,0.0,0.0,0.3394975960254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137882113456726,0.7137951254844666,-6.925920388312079e-06,0.0,0.000344546890119,0.0,0.0,58.022342681884766,0.0,0.0,0.0,0.4454188346862793,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983679682016372,-3961.905517578125,304.1542053222656,0.7751792669296265,0.2754212915897369,0.2508956491947174,293.060791015625,297.1499938964844,293.1499938964844,0.1745936870574951,-3770.25927734375,304.1487121582031,0.7497854828834534,0.2488361001014709,0.2388597875833511,293.0093688964844,297.1499938964844,293.1499938964844,0.2874045968055725,-4136.5947265625,304.14239501953125,0.8538145422935486,0.3725385069847107,0.2621961236000061,293.04156494140625,297.1499938964844,293.1499938964844,0.3859319686889648,-7067.943359375,304.1317749023437,0.926186978816986,0.4716325402259826,0.448359727859497,292.9944152832031,297.1499938964844,293.1499938964844,0.0321894586086273,-5500.52978515625,304.1432800292969,0.4908995032310486,0.0742156133055687,0.3486230075359344,291.1047668457031,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06494140625,291.10614013671875,1.0,0.3993768990039825,0.9670671224594116,0.9670671224594116,1.0,1.0,-1.859136700630188,0.82868492603302,1.0304518938064575,0.4059893190860748,0.0,0.0,0.6462328433990479,108.86172485351562,124.0,29.12845039367676,-15426.1181640625,709.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9913024902344,306.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17886.265625,18000.0,0.0,0.0,0.3451594710350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262498736381531,0.7262569069862366,-7.039652246021433e-06,0.0,0.0003502929757814,0.0,0.0,60.25747299194336,0.0,0.0,0.0,0.4505075514316559,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983679682016372,-3961.905517578125,304.1542053222656,0.7751792669296265,0.2754212915897369,0.2508956491947174,293.060791015625,297.1499938964844,293.1499938964844,0.1745936870574951,-3770.25927734375,304.1487121582031,0.7497854828834534,0.2488361001014709,0.2388597875833511,293.0093688964844,297.1499938964844,293.1499938964844,0.2874045968055725,-4136.5947265625,304.14239501953125,0.8538145422935486,0.3725385069847107,0.2621961236000061,293.04156494140625,297.1499938964844,293.1499938964844,0.3859319686889648,-7067.943359375,304.1317749023437,0.926186978816986,0.4716325402259826,0.448359727859497,292.9944152832031,297.1499938964844,293.1499938964844,0.0321894586086273,-5500.52978515625,304.1432800292969,0.4908995032310486,0.0742156133055687,0.3486230075359344,291.1047668457031,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06494140625,291.10614013671875,1.0,0.3993768990039825,0.9670671224594116,0.9670671224594116,1.0,1.0,-1.859136700630188,0.82868492603302,1.0304518938064575,0.4059893190860748,0.0,0.0,0.6462328433990479,108.86172485351562,124.0,29.12845039367676,-15426.1181640625,709.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9913024902344,306.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17886.265625,18000.0,0.0,0.0,0.3451594710350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262498736381531,0.7262569069862366,-7.039652246021433e-06,0.0,0.0003502929757814,0.0,0.0,60.25747299194336,0.0,0.0,0.0,0.4505075514316559,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1974988132715225,-3947.733154296875,304.155029296875,0.7705804705619812,0.2744867205619812,0.2501766383647918,293.068359375,297.1499938964844,293.1499938964844,0.174265831708908,-3764.2490234375,304.1495361328125,0.7460618019104004,0.248475894331932,0.2386490553617477,293.0163269042969,297.1499938964844,293.1499938964844,0.2876968085765838,-4139.568359375,304.1432189941406,0.850141704082489,0.3729505240917206,0.2625713348388672,293.0487670898437,297.1499938964844,293.1499938964844,0.38584965467453,-7064.9990234375,304.1352233886719,0.9209246635437012,0.4715922474861145,0.4484034478664398,293.0020446777344,297.1499938964844,293.1499938964844,0.0326461307704448,-5538.1083984375,304.1436767578125,0.4896413087844848,0.0746854022145271,0.351267009973526,291.1148986816406,291.1499938964844,270.2677917480469,269.35919189453125,282.9082946777344,293.0724182128906,291.1162414550781,1.0,0.4019140899181366,0.9662730097770692,0.9662730097770692,1.0,1.0,-1.861698627471924,0.8298830986022949,1.0318156480789185,0.4066400527954101,0.0,0.0,0.6475532650947571,111.49747467041016,124.0,28.76376724243164,-15447.60546875,719.5961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585876464844,306.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.83984375,18000.0,0.0,0.0,0.3478407263755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304030656814575,0.7304101586341858,-7.080011073412607e-06,0.0,0.0003530140966176,0.0,0.0,61.02980041503906,0.0,0.0,0.0,0.4522241353988647,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.196582555770874,-3932.81396484375,304.15576171875,0.7663522958755493,0.2735069692134857,0.2494105845689773,293.07574462890625,297.1499938964844,293.1499938964844,0.173882246017456,-3757.287841796875,304.1503295898437,0.7426610589027405,0.2480599880218505,0.2383787333965301,293.0230407714844,297.1499938964844,293.1499938964844,0.287940502166748,-4142.0078125,304.1440124511719,0.8468607068061829,0.373324304819107,0.2629145979881286,293.055419921875,297.1499938964844,293.1499938964844,0.3857473731040954,-7062.0439453125,304.1380920410156,0.9162508845329284,0.4715644419193268,0.4484666585922241,293.0093078613281,297.1499938964844,293.1499938964844,0.0330777205526828,-5573.4521484375,304.14404296875,0.4885478615760803,0.0751315951347351,0.3537740409374237,291.125,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795593261719,291.1263427734375,1.0,0.4042465090751648,0.9655972123146056,0.9655972123146056,1.0,1.0,-1.863953113555908,0.8309386968612671,1.0330144166946411,0.407210499048233,0.0,0.0,0.6482059955596924,113.94818115234376,112.0,28.524396896362305,-15466.1767578125,729.1351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9446105957031,306.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.279296875,18000.0,0.0,0.0,0.3503797054290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331363558769226,0.7331434488296509,-7.1089293669501785e-06,0.0,0.0003555908624548,0.0,0.0,61.5568962097168,0.0,0.0,0.0,0.4533723592758178,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944346129894256,-3897.839599609375,304.1574401855469,0.7654749155044556,0.2714594602584839,0.2475745230913162,293.0897827148437,297.1499938964844,293.1499938964844,0.1727735102176666,-3737.396484375,304.1520690917969,0.7427036762237549,0.2470967024564743,0.2374816387891769,293.0355834960937,297.1499938964844,293.1499938964844,0.2880839407444,-4142.90869140625,304.1457824707031,0.8484106063842773,0.3739966452121734,0.2633764743804931,293.0674743652344,297.1499938964844,293.1499938964844,0.3852045238018036,-7051.67431640625,304.1429443359375,0.9175810813903807,0.4715172052383423,0.448391705751419,293.0226745605469,297.1499938964844,293.1499938964844,0.0336995683610439,-5623.5712890625,304.1449890136719,0.4910855889320373,0.0759882256388664,0.3575261235237121,291.14666748046875,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.09283447265625,291.1481628417969,1.0,0.4033975899219513,0.964245617389679,0.964245617389679,1.0,1.0,-1.8656437397003167,0.8316973447799683,1.0339463949203491,0.4076075851917267,0.0,0.0,0.6472398638725281,113.27149200439452,100.0,30.208515167236328,-15483.705078125,728.3150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9716186523437,306.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.3549010157585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340112328529358,0.7340183854103088,-7.129771347536007e-06,0.0,0.0003601794305723,0.0,0.0,61.803253173828125,0.0,0.0,0.0,0.4538200497627258,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944346129894256,-3897.839599609375,304.1574401855469,0.7654749155044556,0.2714594602584839,0.2475745230913162,293.0897827148437,297.1499938964844,293.1499938964844,0.1727735102176666,-3737.396484375,304.1520690917969,0.7427036762237549,0.2470967024564743,0.2374816387891769,293.0355834960937,297.1499938964844,293.1499938964844,0.2880839407444,-4142.90869140625,304.1457824707031,0.8484106063842773,0.3739966452121734,0.2633764743804931,293.0674743652344,297.1499938964844,293.1499938964844,0.3852045238018036,-7051.67431640625,304.1429443359375,0.9175810813903807,0.4715172052383423,0.448391705751419,293.0226745605469,297.1499938964844,293.1499938964844,0.0336995683610439,-5623.5712890625,304.1449890136719,0.4910855889320373,0.0759882256388664,0.3575261235237121,291.14666748046875,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.09283447265625,291.1481628417969,1.0,0.4033975899219513,0.964245617389679,0.964245617389679,1.0,1.0,-1.8656437397003167,0.8316973447799683,1.0339463949203491,0.4076075851917267,0.0,0.0,0.6472398638725281,113.27149200439452,100.0,30.208515167236328,-15483.705078125,728.3150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9716186523437,306.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.3549010157585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340112328529358,0.7340183854103088,-7.129771347536007e-06,0.0,0.0003601794305723,0.0,0.0,61.803253173828125,0.0,0.0,0.0,0.4538200497627258,4.0,0.0,1.0
