time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920628994703292,-3859.259521484375,304.1589050292969,0.7702016234397888,0.2693169414997101,0.2455063760280609,293.102783203125,297.1499938964844,293.1499938964844,0.1713901460170745,-3712.77294921875,304.1536865234375,0.7478209137916565,0.2459803819656372,0.2362824976444244,293.0469055175781,297.1499938964844,293.1499938964844,0.2879830598831177,-4141.0908203125,304.1473388671875,0.8561084270477295,0.3745983242988586,0.2636698186397552,293.0780639648437,297.1499938964844,293.1499938964844,0.3844013512134552,-7038.1337890625,304.1466064453125,0.9269709587097168,0.4714556932449341,0.448154091835022,293.034423828125,297.1499938964844,293.1499938964844,0.0341610647737979,-5660.2158203125,304.1459045410156,0.4972069263458252,0.0768286436796188,0.3604337275028229,291.1684265136719,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1048278808594,291.1697692871094,1.0,0.399108350276947,0.9628940224647522,0.9628940224647522,1.0,1.0,-1.8652797937393188,0.8314772248268127,1.033802509307861,0.4074330925941467,0.0,0.0,0.6433121562004089,108.55388641357422,88.0,29.859298706054688,-15476.2119140625,713.0460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0680847167969,306.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.564453125,18000.0,0.0,0.0,0.358475774526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282651662826538,0.7282722592353821,-7.096165063558146e-06,0.0,0.000363807339454,0.0,0.0,60.87529373168945,0.0,0.0,0.0,0.4516185224056244,4.0,0.0,1.0
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920628994703292,-3859.259521484375,304.1589050292969,0.7702016234397888,0.2693169414997101,0.2455063760280609,293.102783203125,297.1499938964844,293.1499938964844,0.1713901460170745,-3712.77294921875,304.1536865234375,0.7478209137916565,0.2459803819656372,0.2362824976444244,293.0469055175781,297.1499938964844,293.1499938964844,0.2879830598831177,-4141.0908203125,304.1473388671875,0.8561084270477295,0.3745983242988586,0.2636698186397552,293.0780639648437,297.1499938964844,293.1499938964844,0.3844013512134552,-7038.1337890625,304.1466064453125,0.9269709587097168,0.4714556932449341,0.448154091835022,293.034423828125,297.1499938964844,293.1499938964844,0.0341610647737979,-5660.2158203125,304.1459045410156,0.4972069263458252,0.0768286436796188,0.3604337275028229,291.1684265136719,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1048278808594,291.1697692871094,1.0,0.399108350276947,0.9628940224647522,0.9628940224647522,1.0,1.0,-1.8652797937393188,0.8314772248268127,1.033802509307861,0.4074330925941467,0.0,0.0,0.6433121562004089,108.55388641357422,88.0,29.859298706054688,-15476.2119140625,713.0460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0680847167969,306.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.564453125,18000.0,0.0,0.0,0.358475774526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282651662826538,0.7282722592353821,-7.096165063558146e-06,0.0,0.000363807339454,0.0,0.0,60.87529373168945,0.0,0.0,0.0,0.4516185224056244,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894145756959915,-3816.170654296875,304.16033935546875,0.778847336769104,0.2668246626853943,0.2431170493364334,293.1161193847656,297.1499938964844,293.1499938964844,0.1696941703557968,-3682.723876953125,304.1552734375,0.7565638422966003,0.2444754093885421,0.2347071021795272,293.0579833984375,297.1499938964844,293.1499938964844,0.287657231092453,-4136.77001953125,304.1487731933594,0.8684250712394714,0.374966025352478,0.2637772858142853,293.0883483886719,297.1499938964844,293.1499938964844,0.3833615183830261,-7021.58740234375,304.1494445800781,0.9420525431632996,0.4711939990520477,0.447701096534729,293.045654296875,297.1499938964844,293.1499938964844,0.0344440974295139,-5682.07568359375,304.14678955078125,0.5059272646903992,0.0774782374501228,0.362365573644638,291.18865966796875,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1899719238281,1.0,0.3924669325351715,0.9615853428840636,0.9615853428840636,1.0,1.0,-1.862426161766052,0.8300634622573853,1.032362699508667,0.4066020250320434,0.0,0.0,0.6367965936660767,101.47229766845705,76.0,28.63341522216797,-15441.1953125,688.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2257080078125,307.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.625,18000.0,0.0,0.0,0.360927551984787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166715860366821,0.7166786193847656,-7.013503363850759e-06,0.0,0.0003662956005427,0.0,0.0,58.933067321777344,0.0,0.0,0.0,0.4470787644386291,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894145756959915,-3816.170654296875,304.16033935546875,0.778847336769104,0.2668246626853943,0.2431170493364334,293.1161193847656,297.1499938964844,293.1499938964844,0.1696941703557968,-3682.723876953125,304.1552734375,0.7565638422966003,0.2444754093885421,0.2347071021795272,293.0579833984375,297.1499938964844,293.1499938964844,0.287657231092453,-4136.77001953125,304.1487731933594,0.8684250712394714,0.374966025352478,0.2637772858142853,293.0883483886719,297.1499938964844,293.1499938964844,0.3833615183830261,-7021.58740234375,304.1494445800781,0.9420525431632996,0.4711939990520477,0.447701096534729,293.045654296875,297.1499938964844,293.1499938964844,0.0344440974295139,-5682.07568359375,304.14678955078125,0.5059272646903992,0.0774782374501228,0.362365573644638,291.18865966796875,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1899719238281,1.0,0.3924669325351715,0.9615853428840636,0.9615853428840636,1.0,1.0,-1.862426161766052,0.8300634622573853,1.032362699508667,0.4066020250320434,0.0,0.0,0.6367965936660767,101.47229766845705,76.0,28.63341522216797,-15441.1953125,688.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2257080078125,307.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.625,18000.0,0.0,0.0,0.360927551984787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166715860366821,0.7166786193847656,-7.013503363850759e-06,0.0,0.0003662956005427,0.0,0.0,58.933067321777344,0.0,0.0,0.0,0.4470787644386291,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863979399204254,-3767.01318359375,304.16192626953125,0.7907124757766724,0.2639796137809753,0.2403229027986526,293.1299743652344,297.1499938964844,293.1499938964844,0.1675696521997451,-3645.15087890625,304.1570739746094,0.7683902382850647,0.2425281107425689,0.2326356321573257,293.0689697265625,297.1499938964844,293.1499938964844,0.2870154976844787,-4128.85546875,304.1502380371094,0.8848317861557007,0.3750660121440887,0.2636452317237854,293.0985717773437,297.1499938964844,293.1499938964844,0.3819823563098907,-7000.34423828125,304.15191650390625,0.96083402633667,0.4706817269325256,0.4469442069530487,293.05682373046875,297.1499938964844,293.1499938964844,0.0344443842768669,-5680.50830078125,304.1478576660156,0.5169227719306946,0.0778590440750122,0.3627895414829254,291.2084655761719,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1289367675781,291.20965576171875,1.0,0.3841140568256378,0.9602766633033752,0.9602766633033752,1.0,1.0,-1.856027126312256,0.826952338218689,1.029074788093567,0.4048213958740234,0.0,0.0,0.6276572942733765,93.03213500976562,64.0,27.379669189453125,-15368.0751953125,656.8242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4366149902344,307.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.931640625,18000.0,0.0,0.0,0.3621066212654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994182467460632,0.6994251608848572,-6.886611117806751e-06,0.0,0.000367492204532,0.0,0.0,56.08903503417969,0.0,0.0,0.0,0.4403382241725921,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863979399204254,-3767.01318359375,304.16192626953125,0.7907124757766724,0.2639796137809753,0.2403229027986526,293.1299743652344,297.1499938964844,293.1499938964844,0.1675696521997451,-3645.15087890625,304.1570739746094,0.7683902382850647,0.2425281107425689,0.2326356321573257,293.0689697265625,297.1499938964844,293.1499938964844,0.2870154976844787,-4128.85546875,304.1502380371094,0.8848317861557007,0.3750660121440887,0.2636452317237854,293.0985717773437,297.1499938964844,293.1499938964844,0.3819823563098907,-7000.34423828125,304.15191650390625,0.96083402633667,0.4706817269325256,0.4469442069530487,293.05682373046875,297.1499938964844,293.1499938964844,0.0344443842768669,-5680.50830078125,304.1478576660156,0.5169227719306946,0.0778590440750122,0.3627895414829254,291.2084655761719,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1289367675781,291.20965576171875,1.0,0.3841140568256378,0.9602766633033752,0.9602766633033752,1.0,1.0,-1.856027126312256,0.826952338218689,1.029074788093567,0.4048213958740234,0.0,0.0,0.6276572942733765,93.03213500976562,64.0,27.379669189453125,-15368.0751953125,656.8242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4366149902344,307.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.931640625,18000.0,0.0,0.0,0.3621066212654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994182467460632,0.6994251608848572,-6.886611117806751e-06,0.0,0.000367492204532,0.0,0.0,56.08903503417969,0.0,0.0,0.0,0.4403382241725921,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848256140947342,-3741.384033203125,304.16259765625,0.7980254888534546,0.2624851167201996,0.2388360947370529,293.13677978515625,297.1499938964844,293.1499938964844,0.1664073318243026,-3624.625,304.15789794921875,0.7756764888763428,0.2414416968822479,0.2314668893814087,293.07427978515625,297.1499938964844,293.1499938964844,0.286636471748352,-4124.275390625,304.15087890625,0.8947583436965942,0.3750494420528412,0.2635174095630646,293.103515625,297.1499938964844,293.1499938964844,0.3812344670295715,-6989.0009765625,304.1529235839844,0.971187949180603,0.4703629910945892,0.4464863538742065,293.06219482421875,297.1499938964844,293.1499938964844,0.0343715064227581,-5673.76220703125,304.1483764648437,0.5235553979873657,0.0779803469777107,0.3625887334346771,291.2172241210937,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2182922363281,1.0,0.3794363141059875,0.959622323513031,0.959622323513031,1.0,1.0,-1.8518946170806885,0.8249509930610657,1.026943564414978,0.4036794602870941,0.0,0.0,0.6222872734069824,88.44367980957031,64.0,25.600662231445312,-15318.1904296875,639.2810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5596618652344,307.2482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18191.8359375,18000.0,0.0,0.0,0.3621785640716553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888976097106934,0.6889044046401978,-6.808635134802898e-06,0.0,0.0003675651969388,0.0,0.0,54.39289474487305,0.0,0.0,0.0,0.4362546503543854,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832334846258163,-3715.427978515625,304.1632080078125,0.8063607811927795,0.2609545290470123,0.2373077720403671,293.1434631347656,297.1499938964844,293.1499938964844,0.1652020663022995,-3603.357177734375,304.1586303710937,0.7840240001678467,0.2402954548597335,0.2302307784557342,293.0794372558594,297.1499938964844,293.1499938964844,0.2862400412559509,-4119.53173828125,304.1514587402344,0.9060119390487672,0.374996930360794,0.2633580267429352,293.1083068847656,297.1499938964844,293.1499938964844,0.3804734647274017,-6977.5517578125,304.1537780761719,0.9818823337554932,0.4700108468532562,0.4459882080554962,293.0674133300781,297.1499938964844,293.1499938964844,0.0342646241188049,-5664.2783203125,304.1488647460937,0.53111732006073,0.0780662596225738,0.3621823489665985,291.2248840332031,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405944824219,291.2257995605469,1.0,0.374485045671463,0.9590161442756652,0.9590161442756652,1.0,1.0,-1.8472981452941888,0.8227301239967346,1.02456796169281,0.4024145007133484,0.0,0.0,0.6165217757225037,83.67241668701172,52.0,23.17783164978028,-15260.8916015625,620.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6924743652344,307.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.373046875,18000.0,0.0,0.0,0.3618988394737243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774263381958008,0.6774330735206604,-6.723611022607656e-06,0.0,0.0003672813181765,0.0,0.0,52.57936096191406,0.0,0.0,0.0,0.4318252503871918,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.180018201470375,-3662.970703125,304.1641540527344,0.8240988850593567,0.257807195186615,0.2341684699058532,293.15631103515625,297.1499938964844,293.1499938964844,0.1626986414194107,-3559.201171875,304.159912109375,0.8029795289039612,0.2378540933132171,0.2276089191436767,293.0892028808594,297.1499938964844,293.1499938964844,0.2854190468788147,-4109.81494140625,304.1523132324219,0.9339839220046996,0.3748061656951904,0.2629754543304443,293.1165466308594,297.1499938964844,293.1499938964844,0.375302791595459,-6897.75048828125,304.1620483398437,0.9990000128746032,0.4693857133388519,0.4409496784210205,293.0772705078125,297.1499938964844,293.1499938964844,0.0339888222515583,-5640.3642578125,304.1496887207031,0.5484310388565063,0.0781617611646652,0.3609832227230072,291.23736572265625,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1514587402344,291.2384033203125,1.0,0.3637334704399109,0.9578036665916444,0.9578036665916444,1.0,1.0,-1.83258056640625,0.8155980110168457,1.0169826745986938,0.3985863626003265,0.0,0.0,0.6040282249450684,74.1851806640625,40.0,20.43008613586425,-15108.8916015625,580.6661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,307.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18231.923828125,18000.0,0.0,0.0,0.3602697253227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524475812911987,0.652454137802124,-6.540102731378283e-06,0.0,0.0003656279586721,0.0,0.0,48.76797103881836,0.0,0.0,0.0,0.4222725927829742,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.180018201470375,-3662.970703125,304.1641540527344,0.8240988850593567,0.257807195186615,0.2341684699058532,293.15631103515625,297.1499938964844,293.1499938964844,0.1626986414194107,-3559.201171875,304.159912109375,0.8029795289039612,0.2378540933132171,0.2276089191436767,293.0892028808594,297.1499938964844,293.1499938964844,0.2854190468788147,-4109.81494140625,304.1523132324219,0.9339839220046996,0.3748061656951904,0.2629754543304443,293.1165466308594,297.1499938964844,293.1499938964844,0.375302791595459,-6897.75048828125,304.1620483398437,0.9990000128746032,0.4693857133388519,0.4409496784210205,293.0772705078125,297.1499938964844,293.1499938964844,0.0339888222515583,-5640.3642578125,304.1496887207031,0.5484310388565063,0.0781617611646652,0.3609832227230072,291.23736572265625,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1514587402344,291.2384033203125,1.0,0.3637334704399109,0.9578036665916444,0.9578036665916444,1.0,1.0,-1.83258056640625,0.8155980110168457,1.0169826745986938,0.3985863626003265,0.0,0.0,0.6040282249450684,74.1851806640625,40.0,20.43008613586425,-15108.8916015625,580.6661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,307.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18231.923828125,18000.0,0.0,0.0,0.3602697253227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524475812911987,0.652454137802124,-6.540102731378283e-06,0.0,0.0003656279586721,0.0,0.0,48.76797103881836,0.0,0.0,0.0,0.4222725927829742,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763754785060882,-3602.77392578125,304.16552734375,0.8385084867477417,0.254550963640213,0.2310409694910049,293.1683959960937,297.1499938964844,293.1499938964844,0.1597508490085601,-3506.534912109375,304.1615295410156,0.8182376027107239,0.2352466583251953,0.2249385863542556,293.0982666015625,297.1499938964844,293.1499938964844,0.2838821709156036,-4091.349609375,304.15411376953125,0.9578840732574464,0.3745090067386627,0.2626049518585205,293.09478759765625,297.1499938964844,293.1499938964844,0.3451647758483886,-6438.59326171875,304.2080383300781,0.9990000128746032,0.4745557904243469,0.4115158319473266,293.0860595703125,297.1499938964844,293.1499938964844,0.0336366109549999,-5608.16015625,304.150390625,0.5637710690498352,0.0782180204987526,0.3600653707981109,291.2782592773437,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2807922363281,1.0,0.3507817089557647,0.956591248512268,0.956591248512268,1.0,1.0,-1.7886030673980713,0.7945364713668823,0.994066596031189,0.3868250250816345,0.0,0.0,0.5844302177429199,66.47949981689453,43.0,48.20307159423828,-14769.771484375,527.1200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,307.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18326.654296875,18000.0,0.0,0.0,0.3568913042545318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186739206314087,0.6186802387237549,-6.317776751529891e-06,0.0,0.0003621992946136,0.0,0.0,44.03186798095703,0.0,0.0,0.0,0.4097106158733368,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763754785060882,-3602.77392578125,304.16552734375,0.8385084867477417,0.254550963640213,0.2310409694910049,293.1683959960937,297.1499938964844,293.1499938964844,0.1597508490085601,-3506.534912109375,304.1615295410156,0.8182376027107239,0.2352466583251953,0.2249385863542556,293.0982666015625,297.1499938964844,293.1499938964844,0.2838821709156036,-4091.349609375,304.15411376953125,0.9578840732574464,0.3745090067386627,0.2626049518585205,293.09478759765625,297.1499938964844,293.1499938964844,0.3451647758483886,-6438.59326171875,304.2080383300781,0.9990000128746032,0.4745557904243469,0.4115158319473266,293.0860595703125,297.1499938964844,293.1499938964844,0.0336366109549999,-5608.16015625,304.150390625,0.5637710690498352,0.0782180204987526,0.3600653707981109,291.2782592773437,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2807922363281,1.0,0.3507817089557647,0.956591248512268,0.956591248512268,1.0,1.0,-1.7886030673980713,0.7945364713668823,0.994066596031189,0.3868250250816345,0.0,0.0,0.5844302177429199,66.47949981689453,43.0,48.20307159423828,-14769.771484375,527.1200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,307.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18326.654296875,18000.0,0.0,0.0,0.3568913042545318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186739206314087,0.6186802387237549,-6.317776751529891e-06,0.0,0.0003621992946136,0.0,0.0,44.03186798095703,0.0,0.0,0.0,0.4097106158733368,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730039715766906,-3547.346923828125,304.1659240722656,0.8483366370201111,0.2510665357112884,0.2278091162443161,293.1804504394531,297.1499938964844,293.1499938964844,0.1569823026657104,-3457.41455078125,304.1622619628906,0.8280200958251953,0.2323377877473831,0.222096562385559,293.1073608398437,297.1499938964844,293.1499938964844,0.2827788293361664,-4078.453125,304.154541015625,0.9737576842308044,0.3739740252494812,0.262148767709732,293.0472106933594,297.1499938964844,293.1499938964844,0.3238826394081116,-6117.72998046875,304.2233581542969,0.9990000128746032,0.4855840802192688,0.3911300003528595,293.09442138671875,297.1499938964844,293.1499938964844,0.0333683937788009,-5584.5087890625,304.15069580078125,0.5749235153198242,0.0781464129686355,0.3590593934059143,291.2980041503906,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.298095703125,1.0,0.3419443070888519,0.9556732177734376,0.9556732177734376,1.0,1.0,-1.755064606666565,0.7785560488700867,0.9765084981918336,0.3777039349079132,0.0,0.0,0.5629237294197083,61.35771560668945,61.0,25.562294006347656,-14397.6826171875,490.0846862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7337341308594,307.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18359.5625,18000.0,0.0,0.0,0.3512726128101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762097239494324,0.5762157440185547,-6.03712942393031e-06,0.0,0.0003564970393199,0.0,0.0,38.48170471191406,0.0,0.0,0.0,0.394435703754425,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730039715766906,-3547.346923828125,304.1659240722656,0.8483366370201111,0.2510665357112884,0.2278091162443161,293.1804504394531,297.1499938964844,293.1499938964844,0.1569823026657104,-3457.41455078125,304.1622619628906,0.8280200958251953,0.2323377877473831,0.222096562385559,293.1073608398437,297.1499938964844,293.1499938964844,0.2827788293361664,-4078.453125,304.154541015625,0.9737576842308044,0.3739740252494812,0.262148767709732,293.0472106933594,297.1499938964844,293.1499938964844,0.3238826394081116,-6117.72998046875,304.2233581542969,0.9990000128746032,0.4855840802192688,0.3911300003528595,293.09442138671875,297.1499938964844,293.1499938964844,0.0333683937788009,-5584.5087890625,304.15069580078125,0.5749235153198242,0.0781464129686355,0.3590593934059143,291.2980041503906,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.298095703125,1.0,0.3419443070888519,0.9556732177734376,0.9556732177734376,1.0,1.0,-1.755064606666565,0.7785560488700867,0.9765084981918336,0.3777039349079132,0.0,0.0,0.5629237294197083,61.35771560668945,61.0,25.562294006347656,-14397.6826171875,490.0846862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7337341308594,307.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18359.5625,18000.0,0.0,0.0,0.3512726128101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762097239494324,0.5762157440185547,-6.03712942393031e-06,0.0,0.0003564970393199,0.0,0.0,38.48170471191406,0.0,0.0,0.0,0.394435703754425,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701892018318176,-3501.67333984375,304.165283203125,0.8434309363365173,0.2473656088113784,0.2245576679706573,293.1925048828125,297.1499938964844,293.1499938964844,0.1546433418989181,-3416.54345703125,304.1620483398437,0.8236199021339417,0.2291255891323089,0.2191530466079712,293.116455078125,297.1499938964844,293.1499938964844,0.2825683653354645,-4076.595947265625,304.1533203125,0.9720180034637452,0.3732114434242248,0.2616696059703827,293.0126953125,297.1499938964844,293.1499938964844,0.3244151771068573,-6137.1064453125,304.1970520019531,0.9990000128746032,0.4952532649040222,0.3926196694374084,293.10223388671875,297.1499938964844,293.1499938964844,0.0333367735147476,-5583.16748046875,304.1505126953125,0.5736486315727234,0.0779660195112228,0.3584522604942322,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419092297554016,0.9547551870346068,0.9547551870346068,1.0,1.0,-1.7480902671813965,0.775267481803894,0.9728228449821472,0.3755750954151153,0.0,0.0,0.5461520552635193,61.50853729248047,79.0,-19.79564476013184,-14167.55859375,486.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1611022949219,307.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18285.537109375,18000.0,0.0,0.0,0.3437983095645904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402832627296448,0.540289044380188,-5.792903721157927e-06,0.0,0.0003489115915726,0.0,0.0,34.09903717041016,0.0,0.0,0.0,0.3816791474819183,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701892018318176,-3501.67333984375,304.165283203125,0.8434309363365173,0.2473656088113784,0.2245576679706573,293.1925048828125,297.1499938964844,293.1499938964844,0.1546433418989181,-3416.54345703125,304.1620483398437,0.8236199021339417,0.2291255891323089,0.2191530466079712,293.116455078125,297.1499938964844,293.1499938964844,0.2825683653354645,-4076.595947265625,304.1533203125,0.9720180034637452,0.3732114434242248,0.2616696059703827,293.0126953125,297.1499938964844,293.1499938964844,0.3244151771068573,-6137.1064453125,304.1970520019531,0.9990000128746032,0.4952532649040222,0.3926196694374084,293.10223388671875,297.1499938964844,293.1499938964844,0.0333367735147476,-5583.16748046875,304.1505126953125,0.5736486315727234,0.0779660195112228,0.3584522604942322,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419092297554016,0.9547551870346068,0.9547551870346068,1.0,1.0,-1.7480902671813965,0.775267481803894,0.9728228449821472,0.3755750954151153,0.0,0.0,0.5461520552635193,61.50853729248047,79.0,-19.79564476013184,-14167.55859375,486.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1611022949219,307.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18285.537109375,18000.0,0.0,0.0,0.3437983095645904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402832627296448,0.540289044380188,-5.792903721157927e-06,0.0,0.0003489115915726,0.0,0.0,34.09903717041016,0.0,0.0,0.0,0.3816791474819183,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689491420984268,-3481.7607421875,304.1647644042969,0.8363329172134399,0.2454451024532318,0.2229199260473251,293.19842529296875,297.1499938964844,293.1499938964844,0.1535979509353637,-3398.49169921875,304.1617736816406,0.816818356513977,0.2274190783500671,0.2176388949155807,293.12091064453125,297.1499938964844,293.1499938964844,0.282749742269516,-4079.158935546875,304.15240478515625,0.9655092358589172,0.3727592229843139,0.2614189684391022,293.01031494140625,297.1499938964844,293.1499938964844,0.3318706750869751,-6257.57470703125,304.1748962402344,0.9990000128746032,0.4974717497825622,0.4003548324108124,293.1061096191406,297.1499938964844,293.1499938964844,0.0333791151642799,-5588.14697265625,304.1503295898437,0.5689409971237183,0.0778092965483665,0.3581816554069519,291.2593688964844,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562866210937,1.0,0.3444631099700928,0.9542962312698364,0.9542962312698364,1.0,1.0,-1.7529617547988892,0.7775911688804626,0.9753705859184264,0.3767731487751007,0.0,0.0,0.5409622192382812,63.25106430053711,79.0,-38.78955078125,-14124.494140625,494.4203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3504638671875,307.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18221.4609375,18000.0,0.0,0.0,0.3396883904933929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280027985572815,0.5280085206031799,-5.704243903892348e-06,0.0,0.0003447405179031,0.0,0.0,32.64801406860352,0.0,0.0,0.0,0.3772891759872436,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677326411008834,-3462.227783203125,304.1642761230469,0.8271007537841797,0.2434770315885543,0.2212722301483154,293.204345703125,297.1499938964844,293.1499938964844,0.1525577753782272,-3380.5341796875,304.1615295410156,0.8074900507926941,0.2256484478712082,0.2160972505807876,293.12530517578125,297.1499938964844,293.1499938964844,0.2829852998256683,-4082.347900390625,304.1515197753906,0.9557564854621888,0.3722633719444275,0.261162132024765,293.01885986328125,297.1499938964844,293.1499938964844,0.3431777060031891,-6436.01708984375,304.1498107910156,0.9990000128746032,0.4975717067718506,0.4118203818798065,293.1101379394531,297.1499938964844,293.1499938964844,0.0334070585668087,-5592.05859375,304.1502380371094,0.5621206760406494,0.0775744095444679,0.3577792942523956,291.23590087890625,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.2325744628906,1.0,0.3484397530555725,0.9538206458091736,0.9538206458091736,1.0,1.0,-1.7621026039123535,0.781946063041687,0.9801565408706664,0.3791144788265228,0.0,0.0,0.53757643699646,65.93733978271484,97.0,-51.90821838378906,-14120.2763671875,508.2750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5091247558594,308.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18160.431640625,18000.0,0.0,0.0,0.3355359733104706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193522572517395,0.5193578600883484,-5.639329174300656e-06,0.0,0.0003405263414606,0.0,0.0,31.63658905029297,0.0,0.0,0.0,0.3741692304611206,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653140932321548,-3423.326416015625,304.16357421875,0.8034852743148804,0.2393853962421417,0.2179284840822219,293.2159729003906,297.1499938964844,293.1499938964844,0.1504490971565246,-3344.06884765625,304.16119384765625,0.7831060886383057,0.2219107449054718,0.2129215747117996,293.1339111328125,297.1499938964844,293.1499938964844,0.2835519015789032,-4089.789794921875,304.15008544921875,0.9284207224845886,0.3711438775062561,0.2606261968612671,293.0683288574219,297.1499938964844,293.1499938964844,0.3755195736885071,-6934.220703125,304.0959167480469,0.9990000128746032,0.4909555613994598,0.4437761902809143,293.1189270019531,297.1499938964844,293.1499938964844,0.0333319455385208,-5589.1796875,304.1502990722656,0.5439374446868896,0.0768085867166519,0.3561697006225586,291.1844177246094,291.1499938964844,270.8096008300781,269.7640991210937,283.2530517578125,293.1990966796875,291.1809997558594,1.0,0.3598586618900299,0.9528695940971376,0.9528695940971376,1.0,1.0,-1.790061116218567,0.7952722907066345,0.9947888255119324,0.3863926529884338,0.0,0.0,0.536384642124176,73.85995483398438,100.0,-66.361328125,-14208.8232421875,550.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073059082031,308.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.380859375,18000.0,0.0,0.0,0.3276646733283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122406482696533,0.5122461915016174,-5.57245266463724e-06,0.0,0.0003325380093883,0.0,0.0,30.756345748901367,0.0,0.0,0.0,0.3714423477649688,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653140932321548,-3423.326416015625,304.16357421875,0.8034852743148804,0.2393853962421417,0.2179284840822219,293.2159729003906,297.1499938964844,293.1499938964844,0.1504490971565246,-3344.06884765625,304.16119384765625,0.7831060886383057,0.2219107449054718,0.2129215747117996,293.1339111328125,297.1499938964844,293.1499938964844,0.2835519015789032,-4089.789794921875,304.15008544921875,0.9284207224845886,0.3711438775062561,0.2606261968612671,293.0683288574219,297.1499938964844,293.1499938964844,0.3755195736885071,-6934.220703125,304.0959167480469,0.9990000128746032,0.4909555613994598,0.4437761902809143,293.1189270019531,297.1499938964844,293.1499938964844,0.0333319455385208,-5589.1796875,304.1502990722656,0.5439374446868896,0.0768085867166519,0.3561697006225586,291.1844177246094,291.1499938964844,270.8096008300781,269.7640991210937,283.2530517578125,293.1990966796875,291.1809997558594,1.0,0.3598586618900299,0.9528695940971376,0.9528695940971376,1.0,1.0,-1.790061116218567,0.7952722907066345,0.9947888255119324,0.3863926529884338,0.0,0.0,0.536384642124176,73.85995483398438,100.0,-66.361328125,-14208.8232421875,550.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073059082031,308.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.380859375,18000.0,0.0,0.0,0.3276646733283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122406482696533,0.5122461915016174,-5.57245266463724e-06,0.0,0.0003325380093883,0.0,0.0,30.756345748901367,0.0,0.0,0.0,0.3714423477649688,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624385863542556,-3376.033203125,304.16387939453125,0.7780353426933289,0.2351904213428497,0.2145124524831771,293.2269287109375,297.1499938964844,293.1499938964844,0.1478735953569412,-3298.494873046875,304.16180419921875,0.7588096261024475,0.2180175483226776,0.2096191197633743,293.1417541503906,297.1499938964844,293.1499938964844,0.2834357321262359,-4088.66064453125,304.1503295898437,0.900968372821808,0.369960069656372,0.2600633800029754,293.1414489746094,297.1499938964844,293.1499938964844,0.3901357352733612,-7145.390625,304.0929260253906,0.9873730540275574,0.4781785309314728,0.4564202129840851,293.1278076171875,297.1499938964844,293.1499938964844,0.0329257622361183,-5556.70751953125,304.15087890625,0.5251696705818176,0.0757927447557449,0.3534246981143951,291.1578063964844,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.15972900390625,1.0,0.3683905005455017,0.9519185423851012,0.9519185423851012,1.0,1.0,-1.793372392654419,0.7967267632484436,0.9966455698013306,0.387538194656372,0.0,0.0,0.5379332304000854,82.85177612304688,103.0,-24.842369079589844,-14249.5986328125,580.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73455810546875,308.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.337890625,18000.0,0.0,0.0,0.3210600614547729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149762034416199,0.5149818062782288,-5.574236183747416e-06,0.0,0.0003258351352997,0.0,0.0,30.98149299621582,0.0,0.0,0.0,0.3720932304859161,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624385863542556,-3376.033203125,304.16387939453125,0.7780353426933289,0.2351904213428497,0.2145124524831771,293.2269287109375,297.1499938964844,293.1499938964844,0.1478735953569412,-3298.494873046875,304.16180419921875,0.7588096261024475,0.2180175483226776,0.2096191197633743,293.1417541503906,297.1499938964844,293.1499938964844,0.2834357321262359,-4088.66064453125,304.1503295898437,0.900968372821808,0.369960069656372,0.2600633800029754,293.1414489746094,297.1499938964844,293.1499938964844,0.3901357352733612,-7145.390625,304.0929260253906,0.9873730540275574,0.4781785309314728,0.4564202129840851,293.1278076171875,297.1499938964844,293.1499938964844,0.0329257622361183,-5556.70751953125,304.15087890625,0.5251696705818176,0.0757927447557449,0.3534246981143951,291.1578063964844,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.15972900390625,1.0,0.3683905005455017,0.9519185423851012,0.9519185423851012,1.0,1.0,-1.793372392654419,0.7967267632484436,0.9966455698013306,0.387538194656372,0.0,0.0,0.5379332304000854,82.85177612304688,103.0,-24.842369079589844,-14249.5986328125,580.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73455810546875,308.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.337890625,18000.0,0.0,0.0,0.3210600614547729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149762034416199,0.5149818062782288,-5.574236183747416e-06,0.0,0.0003258351352997,0.0,0.0,30.98149299621582,0.0,0.0,0.0,0.3720932304859161,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588006615638733,-3314.842529296875,304.165283203125,0.7558368444442749,0.2308312803506851,0.2110078036785125,293.2375793457031,297.1499938964844,293.1499938964844,0.144560694694519,-3238.52587890625,304.1633605957031,0.7380813956260681,0.2139093875885009,0.2061802446842193,293.14947509765625,297.1499938964844,293.1499938964844,0.2820225059986114,-4071.686767578125,304.15252685546875,0.878809928894043,0.3686081171035766,0.2594402730464935,293.1785888671875,297.1499938964844,293.1499938964844,0.3825017511844635,-7021.29638671875,304.1239318847656,0.9605695009231568,0.4707978665828705,0.4483607411384582,293.13604736328125,297.1499938964844,293.1499938964844,0.0322466269135475,-5497.88232421875,304.1517028808594,0.5093250870704651,0.0746840834617614,0.3503352999687195,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.18365478515625,1.0,0.3738161027431488,0.9505240321159364,0.9505240321159364,1.0,1.0,-1.7707656621932983,0.7859158515930176,0.984849750995636,0.3813678324222564,0.0,0.0,0.5313100218772888,91.63226318359376,106.0,8.715631484985352,-14030.6015625,591.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68853759765625,308.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.0859375,18000.0,0.0,0.0,0.3152700364589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066830515861511,0.5066885948181152,-5.545979547605384e-06,0.0,0.0003199590137228,0.0,0.0,30.196834564208984,0.0,0.0,0.0,0.3695380091667175,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588006615638733,-3314.842529296875,304.165283203125,0.7558368444442749,0.2308312803506851,0.2110078036785125,293.2375793457031,297.1499938964844,293.1499938964844,0.144560694694519,-3238.52587890625,304.1633605957031,0.7380813956260681,0.2139093875885009,0.2061802446842193,293.14947509765625,297.1499938964844,293.1499938964844,0.2820225059986114,-4071.686767578125,304.15252685546875,0.878809928894043,0.3686081171035766,0.2594402730464935,293.1785888671875,297.1499938964844,293.1499938964844,0.3825017511844635,-7021.29638671875,304.1239318847656,0.9605695009231568,0.4707978665828705,0.4483607411384582,293.13604736328125,297.1499938964844,293.1499938964844,0.0322466269135475,-5497.88232421875,304.1517028808594,0.5093250870704651,0.0746840834617614,0.3503352999687195,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.18365478515625,1.0,0.3738161027431488,0.9505240321159364,0.9505240321159364,1.0,1.0,-1.7707656621932983,0.7859158515930176,0.984849750995636,0.3813678324222564,0.0,0.0,0.5313100218772888,91.63226318359376,106.0,8.715631484985352,-14030.6015625,591.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68853759765625,308.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.0859375,18000.0,0.0,0.0,0.3152700364589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066830515861511,0.5066885948181152,-5.545979547605384e-06,0.0,0.0003199590137228,0.0,0.0,30.196834564208984,0.0,0.0,0.0,0.3695380091667175,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552555114030838,-3255.348876953125,304.1661071777344,0.7403640151023865,0.2263694852590561,0.2072878628969192,293.2479248046875,297.1499938964844,293.1499938964844,0.1412404775619506,-3178.566162109375,304.1644287109375,0.7232860922813416,0.209591656923294,0.2024242728948593,293.15692138671875,297.1499938964844,293.1499938964844,0.2808247804641723,-4057.651611328125,304.1536865234375,0.8640731573104858,0.3671079277992248,0.2586229145526886,293.1950988769531,297.1499938964844,293.1499938964844,0.3788617551326751,-6961.912109375,304.138427734375,0.9409514665603638,0.4667008221149444,0.4442486763000488,293.1435852050781,297.1499938964844,293.1499938964844,0.031503040343523,-5434.615234375,304.1523742675781,0.4985886216163635,0.0735096856951713,0.3464201390743255,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775519430637359,0.9491295218467712,0.9491295218467712,1.0,1.0,-1.7511684894561768,0.7765419483184814,0.9746265411376952,0.3760352432727813,0.0,0.0,0.5258870720863342,98.1983642578125,109.0,8.066630363464355,-13807.58203125,597.4678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.636962890625,308.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18074.986328125,18000.0,0.0,0.0,0.3097329437732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973028302192688,0.4973083436489105,-5.4940333029662725e-06,0.0,0.0003143395588267,0.0,0.0,29.233503341674805,0.0,0.0,0.0,0.3664388060569763,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552555114030838,-3255.348876953125,304.1661071777344,0.7403640151023865,0.2263694852590561,0.2072878628969192,293.2479248046875,297.1499938964844,293.1499938964844,0.1412404775619506,-3178.566162109375,304.1644287109375,0.7232860922813416,0.209591656923294,0.2024242728948593,293.15692138671875,297.1499938964844,293.1499938964844,0.2808247804641723,-4057.651611328125,304.1536865234375,0.8640731573104858,0.3671079277992248,0.2586229145526886,293.1950988769531,297.1499938964844,293.1499938964844,0.3788617551326751,-6961.912109375,304.138427734375,0.9409514665603638,0.4667008221149444,0.4442486763000488,293.1435852050781,297.1499938964844,293.1499938964844,0.031503040343523,-5434.615234375,304.1523742675781,0.4985886216163635,0.0735096856951713,0.3464201390743255,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775519430637359,0.9491295218467712,0.9491295218467712,1.0,1.0,-1.7511684894561768,0.7765419483184814,0.9746265411376952,0.3760352432727813,0.0,0.0,0.5258870720863342,98.1983642578125,109.0,8.066630363464355,-13807.58203125,597.4678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.636962890625,308.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18074.986328125,18000.0,0.0,0.0,0.3097329437732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973028302192688,0.4973083436489105,-5.4940333029662725e-06,0.0,0.0003143395588267,0.0,0.0,29.233503341674805,0.0,0.0,0.0,0.3664388060569763,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534703522920608,-3225.318115234375,304.1664123535156,0.733984112739563,0.2241261899471283,0.2053926140069961,293.2528686523437,297.1499938964844,293.1499938964844,0.1395334899425506,-3147.66015625,304.1649169921875,0.7168248295783997,0.207380324602127,0.2004701644182205,293.16046142578125,297.1499938964844,293.1499938964844,0.2801947891712188,-4050.316162109375,304.1541442871094,0.8582587242126465,0.366326093673706,0.2581736147403717,293.2003173828125,297.1499938964844,293.1499938964844,0.3775114417076111,-6940.28271484375,304.1429443359375,0.9329890012741088,0.4651065766811371,0.4427627325057983,293.1470031738281,297.1499938964844,293.1499938964844,0.0311115551739931,-5401.22265625,304.15264892578125,0.494211882352829,0.0729168131947517,0.3443212211132049,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.18994140625,1.0,0.3789826929569244,0.9484322667121888,0.9484322667121888,1.0,1.0,-1.7417025566101074,0.7720168828964233,0.9696857333183287,0.373460978269577,0.0,0.0,0.5230668187141418,100.95735931396484,109.0,5.806753635406494,-13694.2197265625,599.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60943603515625,307.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6328125,18000.0,0.0,0.0,0.3070628643035888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924051165580749,0.4924106001853943,-5.46727460459806e-06,0.0,0.0003116297593805,0.0,0.0,28.73945617675781,0.0,0.0,0.0,0.364829421043396,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516867280006408,-3195.262939453125,304.1666564941406,0.7281427979469299,0.221878170967102,0.2034829258918762,293.25762939453125,297.1499938964844,293.1499938964844,0.1378073841333389,-3116.35107421875,304.16534423828125,0.7105556726455688,0.2051404416561126,0.1984777301549911,293.1638488769531,297.1499938964844,293.1499938964844,0.2795572578907013,-4042.918701171875,304.154541015625,0.8531211614608765,0.3655270040035248,0.2577045857906341,293.2045288085937,297.1499938964844,293.1499938964844,0.3762906491756439,-6921.01123046875,304.1464538574219,0.9259013533592224,0.463638424873352,0.4414334893226623,293.1502380371094,297.1499938964844,293.1499938964844,0.0307146813720464,-5367.29638671875,304.15289306640625,0.4902149140834808,0.0723216384649276,0.3421662747859955,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3802014887332916,0.9479886293411256,0.9479886293411256,1.0,1.0,-1.7322707176208496,0.7675204277038574,0.9647502899169922,0.3709068596363067,0.0,0.0,0.5203123688697815,103.4753646850586,112.0,3.837734699249268,-13582.5625,600.1010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5816650390625,307.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5390625,18000.0,0.0,0.0,0.3044497370719909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876293540000915,0.4876348078250885,-5.440871518658241e-06,0.0,0.0003089777892455,0.0,0.0,28.2611026763916,0.0,0.0,0.0,0.3632579147815704,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481054276227951,-3134.70947265625,304.1670837402344,0.7173731327056885,0.2173700630664825,0.1996314227581024,293.26666259765625,297.1499938964844,293.1499938964844,0.1342850923538208,-3052.227783203125,304.1661071777344,0.6983369588851929,0.2005807310342788,0.1943931877613067,293.1702575683594,297.1499938964844,293.1499938964844,0.2782164514064789,-4027.389892578125,304.1552734375,0.844294548034668,0.3638775646686554,0.2567147314548492,293.2113342285156,297.1499938964844,293.1499938964844,0.3739570677280426,-6884.9248046875,304.1514587402344,0.9138081073760986,0.4608752131462097,0.4389870166778564,293.1561279296875,297.1499938964844,293.1499938964844,0.0299057941883802,-5297.2890625,304.1532592773437,0.4828271567821502,0.0711206123232841,0.3377130031585693,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821448087692261,0.947101354598999,0.947101354598999,1.0,1.0,-1.7132693529129028,0.7584719657897949,0.954797387123108,0.3657658100128174,0.0,0.0,0.5147700905799866,107.96993255615234,100.0,1.7942237854003906,-13361.2783203125,600.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262756347656,307.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.474609375,18000.0,0.0,0.0,0.2993890643119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782420992851257,0.4782474637031555,-5.389860689319903e-06,0.0,0.0003038418362848,0.0,0.0,27.338397979736328,0.0,0.0,0.0,0.3601866960525512,4.0,0.0,1.0
